time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.891910195350647,0.2646065056324005,0.2391714602708816,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9914975762367249,0.3596439957618713,0.3414839208126068,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9777682423591614,0.3422259092330932,0.2400876134634018,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9524383544921876,0.3162549138069153,0.3006016314029693,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8250144124031067,0.2079899311065673,0.941066563129425,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0646057128906,285.6307983398437,1.0,0.4482271671295166,1.0,1.0,0.0,1.0,-2.4758992195129395,2.4758942127227783,4.927421286993194e-06,1.9116634130477903,0.7729251384735107,0.7729251384735107,0.0,73.95912170410156,59.0,20533.724609375,-0.0,1178.58544921875,1.0,283.1499938964844,284.8382873535156,290.7503356933594,292.1654052734375,293.1499938964844,293.1499938964844,283.1499938964844,34286.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813966274261475,1.0,0.0,0.0,2.904353380203247,2.9043705463409424,5.628494363918435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.619140625,0.0,840.85498046875,1895.4371337890625,0.0,2302.6884765625,0.7368370890617371,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8995136618614197,0.2637635767459869,0.238356277346611,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9976937174797058,0.3585065305233001,0.3403510749340057,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9849252104759216,0.3411668241024017,0.2393048107624054,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9608408808708192,0.3152205646038055,0.2995655834674835,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8313219547271729,0.2072979211807251,0.9376747608184814,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6309509277344,1.0,0.445555716753006,1.0,1.0,0.0,1.0,-2.467293500900269,2.4672884941101074,4.893226105195936e-06,1.9050045013427728,0.7650372385978699,0.7650372385978699,0.0,71.8506088256836,77.0,20237.8359375,-0.0,1159.6170654296875,1.0,283.1499938964844,284.8475952148437,290.7174072265625,292.1139831542969,293.1499938964844,293.1499938964844,283.1499938964844,34057.9296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757537961006165,1.0,0.0,0.0,2.846888542175293,2.84690523147583,5.407969752013742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.1376953125,0.0,798.4287719726562,1895.4371337890625,0.0,2252.100830078125,0.7211284041404724,1.0,0.0,3.0,1.0,0.0
12333420,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.879787027835846,0.2620308101177215,0.2369705438613891,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804925918579102,0.3561885356903076,0.3383428454399109,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653685092926024,0.339005708694458,0.2379301339387893,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.938130497932434,0.3131024837493896,0.2977456152439117,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146065473556519,0.2058560699224472,0.9320579767227172,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.446693480014801,1.0,1.0,0.0,1.0,-2.45263147354126,2.452626466751098,4.835184881812893e-06,1.8936262130737305,0.7484866380691528,0.7484866380691528,0.0,75.31922149658203,95.0,19628.029296875,-0.0,1157.0936279296875,1.0,283.1499938964844,284.8783264160156,290.65289306640625,292.0112609863281,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644450664520264,1.0,0.0,0.0,2.7105908393859863,2.710606336593628,4.90254137730517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.47998046875,0.0,702.1566162109375,1895.4371337890625,0.0,2151.672607421875,0.6902740597724915,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.879787027835846,0.2620308101177215,0.2369705438613891,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804925918579102,0.3561885356903076,0.3383428454399109,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653685092926024,0.339005708694458,0.2379301339387893,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.938130497932434,0.3131024837493896,0.2977456152439117,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146065473556519,0.2058560699224472,0.9320579767227172,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.446693480014801,1.0,1.0,0.0,1.0,-2.45263147354126,2.452626466751098,4.835184881812893e-06,1.8936262130737305,0.7484866380691528,0.7484866380691528,0.0,75.31922149658203,95.0,19628.029296875,-0.0,1157.0936279296875,1.0,283.1499938964844,284.8783264160156,290.65289306640625,292.0112609863281,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644450664520264,1.0,0.0,0.0,2.7105908393859863,2.710606336593628,4.90254137730517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.47998046875,0.0,702.1566162109375,1895.4371337890625,0.0,2151.672607421875,0.6902740597724915,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443787097930908,0.2602261304855346,0.235729768872261,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392589330673218,0.3538110554218292,0.3364983201026916,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216021299362184,0.3367828130722046,0.236674964427948,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955190777778625,0.3109147548675537,0.2960801720619201,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809212803840637,0.2043287754058838,0.9271089434623718,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520107507705688,1.0,1.0,0.0,1.0,-2.4394690990448,2.4394643306732178,4.783406893693609e-06,1.883423447608948,0.7310166358947754,0.7310166358947754,0.0,84.45694732666016,113.0,19033.71875,-0.0,1179.876708984375,1.0,283.1499938964844,284.91876220703125,290.5921630859375,291.9126892089844,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530736923217773,1.0,0.0,0.0,2.5666418075561523,2.566656351089477,4.39565837950795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.7958984375,0.0,609.4519653320312,1895.4371337890625,0.0,2052.1015625,0.6578654050827026,1.0,0.0,3.0,1.0,0.0
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443787097930908,0.2602261304855346,0.235729768872261,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392589330673218,0.3538110554218292,0.3364983201026916,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216021299362184,0.3367828130722046,0.236674964427948,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955190777778625,0.3109147548675537,0.2960801720619201,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809212803840637,0.2043287754058838,0.9271089434623718,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520107507705688,1.0,1.0,0.0,1.0,-2.4394690990448,2.4394643306732178,4.783406893693609e-06,1.883423447608948,0.7310166358947754,0.7310166358947754,0.0,84.45694732666016,113.0,19033.71875,-0.0,1179.876708984375,1.0,283.1499938964844,284.91876220703125,290.5921630859375,291.9126892089844,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530736923217773,1.0,0.0,0.0,2.5666418075561523,2.566656351089477,4.39565837950795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.7958984375,0.0,609.4519653320312,1895.4371337890625,0.0,2052.1015625,0.6578654050827026,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101590275764465,0.2583764493465423,0.2345702052116394,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943623900413513,0.3513962924480438,0.3347477912902832,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.879580020904541,0.3345217704772949,0.2354883551597595,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565508723258972,0.3086786866188049,0.294498473405838,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476431131362915,0.2027350962162017,0.9224773049354552,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599068164825439,1.0,1.0,0.0,1.0,-2.427082061767578,2.427077293395996,4.734934009320568e-06,1.873817443847656,0.7127808332443237,0.7127808332443237,0.0,97.03731536865234,131.0,18491.162109375,-0.0,1217.538818359375,1.0,283.1499938964844,284.97369384765625,290.53741455078125,291.82244873046875,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416319847106934,1.0,0.0,0.0,2.417116403579712,2.4171297550201416,3.89841915193756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.564453125,0.0,522.3824462890625,1895.4371337890625,0.0,1953.5045166015625,0.6243924498558044,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101590275764465,0.2583764493465423,0.2345702052116394,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943623900413513,0.3513962924480438,0.3347477912902832,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.879580020904541,0.3345217704772949,0.2354883551597595,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565508723258972,0.3086786866188049,0.294498473405838,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476431131362915,0.2027350962162017,0.9224773049354552,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599068164825439,1.0,1.0,0.0,1.0,-2.427082061767578,2.427077293395996,4.734934009320568e-06,1.873817443847656,0.7127808332443237,0.7127808332443237,0.0,97.03731536865234,131.0,18491.162109375,-0.0,1217.538818359375,1.0,283.1499938964844,284.97369384765625,290.53741455078125,291.82244873046875,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416319847106934,1.0,0.0,0.0,2.417116403579712,2.4171297550201416,3.89841915193756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.564453125,0.0,522.3824462890625,1895.4371337890625,0.0,1953.5045166015625,0.6243924498558044,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775021195411682,0.2565043568611145,0.2334662526845932,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585822582244873,0.3489629328250885,0.3330602645874023,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452136516571045,0.3322422802448272,0.2343482226133346,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243761658668518,0.3064130246639251,0.2929694354534149,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200790643692017,0.2010950744152069,0.9180184602737428,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.469346672296524,1.0,1.0,0.0,1.0,-2.4151647090911865,2.4151599407196045,4.68853477286757e-06,1.8645728826522827,0.6938509941101074,0.6938509941101074,0.0,111.79012298583984,119.0,17938.56640625,-0.0,1264.2938232421875,1.0,283.1499938964844,285.0378723144531,290.488525390625,291.7386169433594,293.1499938964844,293.1499938964844,283.1499938964844,30343.8359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301371693611145,1.0,0.0,0.0,2.263803720474243,2.2638158798217773,3.419565075546416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.6904296875,0.0,442.3337707519531,1895.4371337890625,0.0,1856.2176513671875,0.5902912616729736,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775021195411682,0.2565043568611145,0.2334662526845932,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585822582244873,0.3489629328250885,0.3330602645874023,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452136516571045,0.3322422802448272,0.2343482226133346,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243761658668518,0.3064130246639251,0.2929694354534149,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200790643692017,0.2010950744152069,0.9180184602737428,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.469346672296524,1.0,1.0,0.0,1.0,-2.4151647090911865,2.4151599407196045,4.68853477286757e-06,1.8645728826522827,0.6938509941101074,0.6938509941101074,0.0,111.79012298583984,119.0,17938.56640625,-0.0,1264.2938232421875,1.0,283.1499938964844,285.0378723144531,290.488525390625,291.7386169433594,293.1499938964844,293.1499938964844,283.1499938964844,30343.8359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301371693611145,1.0,0.0,0.0,2.263803720474243,2.2638158798217773,3.419565075546416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.6904296875,0.0,442.3337707519531,1895.4371337890625,0.0,1856.2176513671875,0.5902912616729736,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.7700709700584412,0.2555737197399139,0.2327705025672912,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.8506768345832825,0.3477485477924347,0.3320649862289428,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.837679922580719,0.331106424331665,0.2336665540933609,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8170321583747864,0.305278331041336,0.2920495867729187,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.7134510278701782,0.2002674341201782,0.9150272607803344,285.7536926269531,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0462341308594,285.755859375,1.0,0.4704455137252807,1.0,1.0,0.0,1.0,-2.4076192378997803,2.4076147079467773,4.659364549297607e-06,1.8587650060653689,0.6841849684715271,0.6841849684715271,0.0,115.36856842041016,119.0,17633.982421875,-0.0,1270.0057373046875,1.0,283.1499938964844,285.07635498046875,290.4653625488281,291.697021484375,293.1499938964844,293.1499938964844,283.1499938964844,29633.767578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724361002445221,1.0,0.0,0.0,2.179606914520264,2.17961859703064,3.169930664626009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.759765625,0.0,401.5166015625,1895.4371337890625,0.0,1808.0511474609373,0.5742170810699463,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.7667680382728577,0.2546712458133697,0.23200723528862,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.8471904397010803,0.3465531170368194,0.3309916853904724,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.8343576192855835,0.3299925327301025,0.2329292595386505,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8136581182479858,0.3041602671146393,0.2910490334033966,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.710276186466217,0.1994546353816986,0.9116367101669312,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0446472167969,285.7763366699219,1.0,0.4701157212257385,1.0,1.0,0.0,1.0,-2.399252653121948,2.3992481231689453,4.62705293102772e-06,1.8522837162017824,0.6743115782737732,0.6743115782737732,0.0,116.58661651611328,107.0,17355.38671875,-0.0,1265.046142578125,1.0,283.1499938964844,285.1099853515625,290.4432983398437,291.6578674316406,293.1499938964844,293.1499938964844,283.1499938964844,29280.974609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185618877410889,1.0,0.0,0.0,2.108553171157837,2.108564138412476,2.96662364007716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.88916015625,0.0,370.2052001953125,1895.4371337890625,0.0,1760.205078125,0.5559993982315063,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672914862632751,0.2529664039611816,0.2303988337516784,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477750420570374,0.3442364037036896,0.328733891248703,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349618315696716,0.3278475999832153,0.2313785254955291,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.814100980758667,0.3019917011260986,0.2889307737350464,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104965448379517,0.1978947669267654,0.9042898416519164,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661962687969208,1.0,1.0,0.0,1.0,-2.3813750743865967,2.3813705444335938,4.5583669816551264e-06,1.838415503501892,0.6542525887489319,0.6542525887489319,0.0,114.62037658691406,95.0,16748.544921875,-0.0,1235.9874267578125,1.0,283.1499938964844,285.19049072265625,290.3997802734375,291.5775451660156,293.1499938964844,293.1499938964844,283.1499938964844,28166.599609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068458199501038,1.0,0.0,0.0,1.9531850814819336,1.953195095062256,2.5455415197939146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.77294921875,0.0,306.4302978515625,1895.4371337890625,0.0,1665.192138671875,0.5219436883926392,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672914862632751,0.2529664039611816,0.2303988337516784,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477750420570374,0.3442364037036896,0.328733891248703,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349618315696716,0.3278475999832153,0.2313785254955291,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.814100980758667,0.3019917011260986,0.2889307737350464,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104965448379517,0.1978947669267654,0.9042898416519164,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661962687969208,1.0,1.0,0.0,1.0,-2.3813750743865967,2.3813705444335938,4.5583669816551264e-06,1.838415503501892,0.6542525887489319,0.6542525887489319,0.0,114.62037658691406,95.0,16748.544921875,-0.0,1235.9874267578125,1.0,283.1499938964844,285.19049072265625,290.3997802734375,291.5775451660156,293.1499938964844,293.1499938964844,283.1499938964844,28166.599609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068458199501038,1.0,0.0,0.0,1.9531850814819336,1.953195095062256,2.5455415197939146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.77294921875,0.0,306.4302978515625,1895.4371337890625,0.0,1665.192138671875,0.5219436883926392,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746844291687012,0.2513962388038635,0.228765070438385,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556378483772278,0.3420280218124389,0.3264219164848327,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425382375717163,0.3258203268051147,0.2297947108745575,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213449120521545,0.2999225556850433,0.2867500782012939,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168963551521301,0.1964354068040847,0.8966498374938965,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593710601329803,1.0,1.0,0.0,1.0,-2.3629343509674072,2.3629300594329834,4.488050308282254e-06,1.8240947723388672,0.6337939500808716,0.6337939500808716,0.0,108.74137115478516,83.0,16124.4951171875,-0.0,1190.9111328125,1.0,283.1499938964844,285.2804260253906,290.3573913574219,291.4974060058594,293.1499938964844,293.1499938964844,283.1499938964844,27000.212890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949257254600525,1.0,0.0,0.0,1.7996617555618286,1.799670934677124,2.161101662068177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.60009765625,0.0,251.09327697753903,1895.4371337890625,0.0,1570.93994140625,0.4885598123073578,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746844291687012,0.2513962388038635,0.228765070438385,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556378483772278,0.3420280218124389,0.3264219164848327,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425382375717163,0.3258203268051147,0.2297947108745575,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213449120521545,0.2999225556850433,0.2867500782012939,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168963551521301,0.1964354068040847,0.8966498374938965,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593710601329803,1.0,1.0,0.0,1.0,-2.3629343509674072,2.3629300594329834,4.488050308282254e-06,1.8240947723388672,0.6337939500808716,0.6337939500808716,0.0,108.74137115478516,83.0,16124.4951171875,-0.0,1190.9111328125,1.0,283.1499938964844,285.2804260253906,290.3573913574219,291.4974060058594,293.1499938964844,293.1499938964844,283.1499938964844,27000.212890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949257254600525,1.0,0.0,0.0,1.7996617555618286,1.799670934677124,2.161101662068177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.60009765625,0.0,251.09327697753903,1895.4371337890625,0.0,1570.93994140625,0.4885598123073578,1.0,0.0,3.0,1.0,0.0
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878271341323853,0.2499529868364334,0.2271586060523986,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697190284729004,0.3399291634559631,0.3241200447082519,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560604453086853,0.3239097893238067,0.2282237559556961,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338950872421265,0.2979533970355987,0.2845708131790161,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.727719783782959,0.1950773149728775,0.8890241980552673,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.450754702091217,1.0,1.0,0.0,1.0,-2.3445732593536377,2.3445687294006348,4.4185849219502416e-06,1.8098249435424805,0.613052248954773,0.613052248954773,0.0,100.51365661621094,71.0,15485.625,-0.0,1137.1890869140625,1.0,283.1499938964844,285.3798828125,290.3159484863281,291.4173889160156,293.1499938964844,293.1499938964844,283.1499938964844,25785.51171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827453374862671,1.0,0.0,0.0,1.6498862504959106,1.6498943567276,1.8163578374696962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.484130859375,0.0,203.93356323242188,1895.4371337890625,0.0,1477.3343505859375,0.4562574028968811,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878271341323853,0.2499529868364334,0.2271586060523986,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697190284729004,0.3399291634559631,0.3241200447082519,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560604453086853,0.3239097893238067,0.2282237559556961,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338950872421265,0.2979533970355987,0.2845708131790161,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.727719783782959,0.1950773149728775,0.8890241980552673,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.450754702091217,1.0,1.0,0.0,1.0,-2.3445732593536377,2.3445687294006348,4.4185849219502416e-06,1.8098249435424805,0.613052248954773,0.613052248954773,0.0,100.51365661621094,71.0,15485.625,-0.0,1137.1890869140625,1.0,283.1499938964844,285.3798828125,290.3159484863281,291.4173889160156,293.1499938964844,293.1499938964844,283.1499938964844,25785.51171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827453374862671,1.0,0.0,0.0,1.6498862504959106,1.6498943567276,1.8163578374696962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.484130859375,0.0,203.93356323242188,1895.4371337890625,0.0,1477.3343505859375,0.4562574028968811,1.0,0.0,3.0,1.0,0.0
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067882061004639,0.2486270815134048,0.2256060987710952,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904407620429993,0.3379368185997009,0.3218631446361542,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761152625083923,0.3221115171909332,0.226690262556076,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.852267861366272,0.2960803806781769,0.282427042722702,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431849241256714,0.1938149183988571,0.8815686106681824,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410107433795929,1.0,1.0,0.0,1.0,-2.326622724533081,2.326618432998657,4.35120819020085e-06,1.7958662509918213,0.5921396613121033,0.5921396613121033,0.0,90.88557434082033,59.0,14833.5322265625,-0.0,1079.1510009765625,1.0,283.1499938964844,285.4886474609375,290.2754211425781,291.3375244140625,293.1499938964844,293.1499938964844,283.1499938964844,24529.76953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702547669410706,1.0,0.0,0.0,1.505586862564087,1.505594253540039,1.5125336005894496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.511474609375,0.0,164.40478515625,1895.4371337890625,0.0,1384.3848876953125,0.425388753414154,1.0,0.0,3.0,1.0,0.0
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067882061004639,0.2486270815134048,0.2256060987710952,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904407620429993,0.3379368185997009,0.3218631446361542,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761152625083923,0.3221115171909332,0.226690262556076,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.852267861366272,0.2960803806781769,0.282427042722702,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431849241256714,0.1938149183988571,0.8815686106681824,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410107433795929,1.0,1.0,0.0,1.0,-2.326622724533081,2.326618432998657,4.35120819020085e-06,1.7958662509918213,0.5921396613121033,0.5921396613121033,0.0,90.88557434082033,59.0,14833.5322265625,-0.0,1079.1510009765625,1.0,283.1499938964844,285.4886474609375,290.2754211425781,291.3375244140625,293.1499938964844,293.1499938964844,283.1499938964844,24529.76953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702547669410706,1.0,0.0,0.0,1.505586862564087,1.505594253540039,1.5125336005894496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.511474609375,0.0,164.40478515625,1895.4371337890625,0.0,1384.3848876953125,0.425388753414154,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8181431889533997,0.248006597161293,0.2248527407646179,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9036818742752076,0.3369803130626678,0.3207560181617737,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.8890824317932129,0.3212540447711944,0.2259404957294464,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.8642823100090027,0.2951792478561401,0.2813729345798492,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745849609375,0.7532616257667542,0.1932179629802703,0.8779252767562866,286.0762939453125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0434875488281,286.08111572265625,1.0,0.4358459115028381,1.0,1.0,0.0,1.0,-2.3178439140319824,2.3178396224975586,4.318450464779744e-06,1.789036750793457,0.5817122459411621,0.5817122459411621,0.0,85.73554992675781,59.0,14496.9677734375,-0.0,1049.33349609375,1.0,283.1499938964844,285.5516662597656,290.255126953125,291.2963256835937,293.1499938964844,293.1499938964844,283.1499938964844,23689.171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638770699501038,1.0,0.0,0.0,1.4300258159637451,1.430032730102539,1.364523996016942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.37939453125,0.0,145.44554138183594,1895.4371337890625,0.0,1338.1793212890625,0.4117174744606018,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.8309524655342102,0.2474226802587509,0.2241259962320327,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.9205403923988342,0.3360582590103149,0.3196745812892914,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.9044510126113892,0.320432960987091,0.2252111732959747,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8787621259689331,0.2943087518215179,0.2803408205509186,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.7654819488525391,0.1926483213901519,0.8743717670440674,286.120361328125,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445251464844,286.1248474121094,1.0,0.4305354952812195,1.0,1.0,0.0,1.0,-2.309286832809448,2.3092825412750244,4.286640432837885e-06,1.7823771238327026,0.571256697177887,0.571256697177887,0.0,80.4193115234375,47.0,14211.2978515625,-0.0,1019.3114624023438,1.0,283.1499938964844,285.6111755371094,290.23614501953125,291.2592163085937,293.1499938964844,293.1499938964844,283.1499938964844,23238.359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574164032936096,1.0,0.0,0.0,1.368406057357788,1.3684126138687134,1.249462968644366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.144287109375,0.0,131.78102111816406,1895.4371337890625,0.0,1292.2742919921875,0.3962471783161163,1.0,0.0,3.0,1.0,0.0
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652526140213013,0.2463595420122146,0.2227505892515182,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647849202156068,0.3343151807785034,0.3175895512104034,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488333463668824,0.3188967406749725,0.2238135337829589,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183370471000672,0.2926572561264038,0.2783441245555877,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985811233520508,0.1915886402130127,0.8675453662872314,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195768535137176,1.0,1.0,0.0,1.0,-2.292851686477661,2.2928473949432373,4.225883913022699e-06,1.7695815563201904,0.5505673885345459,0.5505673885345459,0.0,69.43074798583984,35.0,13592.6689453125,-0.0,959.2100830078124,1.0,283.1499938964844,285.7455444335937,290.199951171875,291.1850280761719,293.1499938964844,293.1499938964844,283.1499938964844,21924.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644243061542511,1.0,0.0,0.0,1.23980712890625,1.239812970161438,1.0256558624632817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.554931640625,0.0,105.24860382080078,1895.4371337890625,0.0,1201.606201171875,0.3690609633922577,1.0,0.0,3.0,1.0,0.0
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652526140213013,0.2463595420122146,0.2227505892515182,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647849202156068,0.3343151807785034,0.3175895512104034,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488333463668824,0.3188967406749725,0.2238135337829589,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183370471000672,0.2926572561264038,0.2783441245555877,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985811233520508,0.1915886402130127,0.8675453662872314,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195768535137176,1.0,1.0,0.0,1.0,-2.292851686477661,2.2928473949432373,4.225883913022699e-06,1.7695815563201904,0.5505673885345459,0.5505673885345459,0.0,69.43074798583984,35.0,13592.6689453125,-0.0,959.2100830078124,1.0,283.1499938964844,285.7455444335937,290.199951171875,291.1850280761719,293.1499938964844,293.1499938964844,283.1499938964844,21924.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644243061542511,1.0,0.0,0.0,1.23980712890625,1.239812970161438,1.0256558624632817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.554931640625,0.0,105.24860382080078,1895.4371337890625,0.0,1201.606201171875,0.3690609633922577,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116687774658204,0.2453951388597488,0.2215262800455093,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328900635242462,0.3075874745845794,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950261116027832,0.3174633681774139,0.2225355952978134,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708234071731568,0.2910902500152588,0.2764912247657776,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381181955337524,0.1906035393476486,0.8613520264625549,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079070389270782,1.0,1.0,0.0,1.0,-2.2681381702423096,2.2681338787078857,4.135956714890199e-06,1.7506675720214844,0.5301093459129333,0.5301093459129333,0.0,59.34078979492188,53.0,12942.1875,-0.0,895.2684936523438,1.0,283.1499938964844,285.8854675292969,290.1659851074219,291.113037109375,293.1499938964844,293.1499938964844,283.1499938964844,20604.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307377219200134,1.0,0.0,0.0,1.1203606128692627,1.1203659772872925,8.375469207067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.4072265625,0.0,83.8728256225586,1895.4371337890625,0.0,1112.9522705078125,0.3468854129314422,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116687774658204,0.2453951388597488,0.2215262800455093,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328900635242462,0.3075874745845794,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950261116027832,0.3174633681774139,0.2225355952978134,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708234071731568,0.2910902500152588,0.2764912247657776,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381181955337524,0.1906035393476486,0.8613520264625549,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079070389270782,1.0,1.0,0.0,1.0,-2.2681381702423096,2.2681338787078857,4.135956714890199e-06,1.7506675720214844,0.5301093459129333,0.5301093459129333,0.0,59.34078979492188,53.0,12942.1875,-0.0,895.2684936523438,1.0,283.1499938964844,285.8854675292969,290.1659851074219,291.113037109375,293.1499938964844,293.1499938964844,283.1499938964844,20604.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307377219200134,1.0,0.0,0.0,1.1203606128692627,1.1203659772872925,8.375469207067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.4072265625,0.0,83.8728256225586,1895.4371337890625,0.0,1112.9522705078125,0.3468854129314422,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157256484031676,0.2443990260362625,0.2206113189458847,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332282602787018,0.3027388155460357,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.99778413772583,0.3160289824008941,0.2215145677328109,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740445017814636,0.2895152568817138,0.2749753594398498,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409326076507568,0.1896452158689499,0.8568525314331055,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056735038757324,1.0,1.0,0.0,1.0,-2.252780199050904,2.2527761459350586,4.079412974533625e-06,1.73823344707489,0.5093753337860107,0.5093753337860107,0.0,58.07407760620117,71.0,12383.56640625,-0.0,875.39013671875,1.0,283.1499938964844,286.0011901855469,290.1361694335937,291.0476989746094,293.1499938964844,293.1499938964844,283.1499938964844,20009.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169460415840149,1.0,0.0,0.0,1.02689790725708,1.0269029140472412,7.036359050971441e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.4130859375,0.0,70.296142578125,1895.4371337890625,0.0,1027.1829833984375,0.3295246362686157,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157256484031676,0.2443990260362625,0.2206113189458847,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332282602787018,0.3027388155460357,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.99778413772583,0.3160289824008941,0.2215145677328109,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740445017814636,0.2895152568817138,0.2749753594398498,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409326076507568,0.1896452158689499,0.8568525314331055,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056735038757324,1.0,1.0,0.0,1.0,-2.252780199050904,2.2527761459350586,4.079412974533625e-06,1.73823344707489,0.5093753337860107,0.5093753337860107,0.0,58.07407760620117,71.0,12383.56640625,-0.0,875.39013671875,1.0,283.1499938964844,286.0011901855469,290.1361694335937,291.0476989746094,293.1499938964844,293.1499938964844,283.1499938964844,20009.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169460415840149,1.0,0.0,0.0,1.02689790725708,1.0269029140472412,7.036359050971441e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.4130859375,0.0,70.296142578125,1895.4371337890625,0.0,1027.1829833984375,0.3295246362686157,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.891341507434845,0.2433994561433792,0.2198621183633804,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.9918025732040404,0.331414520740509,0.3148689568042755,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9771037697792052,0.314582347869873,0.2206225097179412,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186767578125,0.9483816027641296,0.2879501283168793,0.2736528515815735,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210313320159912,0.1886940598487854,0.8533459901809692,286.51910400390625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5246887207031,1.0,0.410306453704834,1.0,1.0,0.0,1.0,-2.260010004043579,2.260005712509156,4.105916104890639e-06,1.74405038356781,0.4889262914657593,0.4889262914657593,0.0,62.12765121459961,89.0,11923.0146484375,-0.0,897.8528442382812,1.0,283.1499938964844,286.12841796875,290.11309814453125,290.9938659667969,293.1499938964844,293.1499938964844,283.1499938964844,19631.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029655337333679,1.0,0.0,0.0,0.945780336856842,0.9457849860191344,5.968620797602854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.621826171875,0.0,60.13371658325195,1895.4371337890625,0.0,945.43896484375,0.3155055940151214,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.891341507434845,0.2433994561433792,0.2198621183633804,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.9918025732040404,0.331414520740509,0.3148689568042755,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9771037697792052,0.314582347869873,0.2206225097179412,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186767578125,0.9483816027641296,0.2879501283168793,0.2736528515815735,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210313320159912,0.1886940598487854,0.8533459901809692,286.51910400390625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5246887207031,1.0,0.410306453704834,1.0,1.0,0.0,1.0,-2.260010004043579,2.260005712509156,4.105916104890639e-06,1.74405038356781,0.4889262914657593,0.4889262914657593,0.0,62.12765121459961,89.0,11923.0146484375,-0.0,897.8528442382812,1.0,283.1499938964844,286.12841796875,290.11309814453125,290.9938659667969,293.1499938964844,293.1499938964844,283.1499938964844,19631.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029655337333679,1.0,0.0,0.0,0.945780336856842,0.9457849860191344,5.968620797602854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.621826171875,0.0,60.13371658325195,1895.4371337890625,0.0,945.43896484375,0.3155055940151214,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.8658138513565063,0.2428570091724395,0.2195894420146942,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657653808594,0.9661346077919006,0.3300581574440002,0.3137742877006531,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5656433105469,0.9489202499389648,0.3138325810432434,0.220262661576271,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.9173603057861328,0.2871322333812713,0.2731032967567444,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.7980931401252747,0.1881652921438217,0.8520509600639343,286.5657958984375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567321777344,286.5706787109375,1.0,0.4139252603054046,1.0,1.0,0.0,1.0,-2.2552924156188965,2.255288362503052,4.088613877684111e-06,1.7402559518814087,0.4786786437034607,0.4786786437034607,0.0,67.19347381591797,89.0,11672.0341796875,-0.0,912.8624877929688,1.0,283.1499938964844,286.18756103515625,290.1046447753906,290.9708251953125,293.1499938964844,293.1499938964844,283.1499938964844,19493.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959531664848328,1.0,0.0,0.0,0.9084981083869934,0.9085026383399964,5.5073350324619255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.32763671875,0.0,55.9101791381836,1895.4371337890625,0.0,906.5172729492188,0.3093888759613037,1.0,0.0,3.0,1.0,0.0
