time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.842695951461792,0.2422854453325271,0.2193156331777572,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.9366931915283204,0.3288534879684448,0.3128085732460022,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.9189003109931946,0.3130584359169006,0.2199078947305679,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.8903422951698303,0.2862910628318786,0.2725589275360107,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.7756083011627197,0.1876089572906494,0.8507450819015503,286.6107482910156,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.6156311035156,1.0,0.418215662240982,1.0,1.0,0.0,1.0,-2.2511544227600098,2.251150369644165,4.07363904741942e-06,1.7370258569717407,0.4684029817581177,0.4684029817581177,0.0,73.04718017578125,107.0,11424.490234375,-0.0,931.2346801757812,1.0,283.1499938964844,286.2440795898437,290.0968933105469,290.9478454589844,293.1499938964844,293.1499938964844,283.1499938964844,19379.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889310836791992,1.0,0.0,0.0,0.8728355169296265,0.8728399872779846,5.08344690786089e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3664.5068359375,0.0,52.10957717895508,1895.4371337890625,0.0,869.0323486328125,0.3037279844284057,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027791380882263,0.2410728484392166,0.2187677472829818,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851670026779175,0.326693445444107,0.3112494647502899,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.870988130569458,0.3114483952522278,0.2192050218582153,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999816894531,0.8458972573280334,0.2845469713211059,0.2714803814888,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379854917526245,0.1864269971847534,0.8481392860412598,286.7003479003906,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052307128906,1.0,0.4282393157482147,1.0,1.0,0.0,1.0,-2.243353366851806,2.243349313735962,4.045490641146898e-06,1.73093843460083,0.4478224813938141,0.4478224813938141,0.0,86.61444091796875,110.0,10934.90625,-0.0,975.3561401367188,1.0,283.1499938964844,286.3556823730469,290.0775451660156,290.8943176269531,293.1499938964844,293.1499938964844,283.1499938964844,19195.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5747702717781067,1.0,0.0,0.0,0.8059337139129639,0.8059380054473877,4.334032155384193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.4375,0.0,45.54273986816406,1895.4371337890625,0.0,797.8434448242188,0.2935430407524109,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027791380882263,0.2410728484392166,0.2187677472829818,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851670026779175,0.326693445444107,0.3112494647502899,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.870988130569458,0.3114483952522278,0.2192050218582153,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999816894531,0.8458972573280334,0.2845469713211059,0.2714803814888,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379854917526245,0.1864269971847534,0.8481392860412598,286.7003479003906,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052307128906,1.0,0.4282393157482147,1.0,1.0,0.0,1.0,-2.243353366851806,2.243349313735962,4.045490641146898e-06,1.73093843460083,0.4478224813938141,0.4478224813938141,0.0,86.61444091796875,110.0,10934.90625,-0.0,975.3561401367188,1.0,283.1499938964844,286.3556823730469,290.0775451660156,290.8943176269531,293.1499938964844,293.1499938964844,283.1499938964844,19195.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5747702717781067,1.0,0.0,0.0,0.8059337139129639,0.8059380054473877,4.334032155384193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.4375,0.0,45.54273986816406,1895.4371337890625,0.0,797.8434448242188,0.2935430407524109,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780256867408752,0.2398106902837753,0.2180294692516327,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.857964813709259,0.3246927261352539,0.3097435235977173,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451366424560547,0.3097909688949585,0.2183577567338943,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.8216797113418579,0.2827482521533966,0.270201563835144,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7171001434326172,0.1851839572191238,0.8445486426353455,286.7886047363281,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.434621661901474,1.0,1.0,0.0,1.0,-2.233793020248413,2.2337889671325684,4.011192686448339e-06,1.7235116958618164,0.4271872043609619,0.4271872043609619,0.0,96.6014404296875,98.0,10446.3857421875,-0.0,1003.7307739257812,1.0,283.1499938964844,286.4651794433594,290.0528259277344,290.83453369140625,293.1499938964844,293.1499938964844,283.1499938964844,19052.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5603520274162292,1.0,0.0,0.0,0.7442204356193542,0.7442245483398438,3.6956993909598175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.894775390625,0.0,40.072662353515625,1895.4371337890625,0.0,731.1183471679688,0.2845958769321441,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780256867408752,0.2398106902837753,0.2180294692516327,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.857964813709259,0.3246927261352539,0.3097435235977173,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451366424560547,0.3097909688949585,0.2183577567338943,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.8216797113418579,0.2827482521533966,0.270201563835144,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7171001434326172,0.1851839572191238,0.8445486426353455,286.7886047363281,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.434621661901474,1.0,1.0,0.0,1.0,-2.233793020248413,2.2337889671325684,4.011192686448339e-06,1.7235116958618164,0.4271872043609619,0.4271872043609619,0.0,96.6014404296875,98.0,10446.3857421875,-0.0,1003.7307739257812,1.0,283.1499938964844,286.4651794433594,290.0528259277344,290.83453369140625,293.1499938964844,293.1499938964844,283.1499938964844,19052.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5603520274162292,1.0,0.0,0.0,0.7442204356193542,0.7442245483398438,3.6956993909598175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.894775390625,0.0,40.072662353515625,1895.4371337890625,0.0,731.1183471679688,0.2845958769321441,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.772068202495575,0.2385853826999664,0.2170016914606094,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514127731323242,0.3227937817573547,0.3080208599567413,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390313982963562,0.3081596493721008,0.2172800600528717,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155112862586975,0.2809585034847259,0.2685977518558502,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.711443305015564,0.183944746851921,0.8393973708152771,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340576827526092,1.0,1.0,0.0,1.0,-2.221083402633667,2.2210793495178223,3.965840278397081e-06,1.7136396169662476,0.4066303372383117,0.4066303372383117,0.0,98.5560531616211,86.0,9977.36328125,-0.0,998.2182006835938,1.0,283.1499938964844,286.572998046875,290.0247497558594,290.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,18935.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456109046936035,1.0,0.0,0.0,0.6873196959495544,0.6873237490653992,3.1521803833811646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3184.6806640625,0.0,35.46961975097656,1895.4371337890625,0.0,668.5367431640625,0.2766482234001159,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.772068202495575,0.2385853826999664,0.2170016914606094,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514127731323242,0.3227937817573547,0.3080208599567413,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390313982963562,0.3081596493721008,0.2172800600528717,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155112862586975,0.2809585034847259,0.2685977518558502,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.711443305015564,0.183944746851921,0.8393973708152771,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340576827526092,1.0,1.0,0.0,1.0,-2.221083402633667,2.2210793495178223,3.965840278397081e-06,1.7136396169662476,0.4066303372383117,0.4066303372383117,0.0,98.5560531616211,86.0,9977.36328125,-0.0,998.2182006835938,1.0,283.1499938964844,286.572998046875,290.0247497558594,290.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,18935.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456109046936035,1.0,0.0,0.0,0.6873196959495544,0.6873237490653992,3.1521803833811646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3184.6806640625,0.0,35.46961975097656,1895.4371337890625,0.0,668.5367431640625,0.2766482234001159,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.776726245880127,0.2374967336654663,0.2158858329057693,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561460971832275,0.3210371434688568,0.3062190115451813,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437065482139587,0.3066496849060058,0.216122955083847,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197587132453918,0.2792627513408661,0.2668611109256744,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.715217113494873,0.1827883124351501,0.8335657119750977,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294154942035675,1.0,1.0,0.0,1.0,-2.2070987224578857,2.20709490776062,3.916205059795175e-06,1.7027469873428345,0.3863114714622497,0.3863114714622497,0.0,95.1949462890625,74.0,9521.69140625,-0.0,971.4759521484376,1.0,283.1499938964844,286.6820983886719,289.9957275390625,290.7079772949219,293.1499938964844,293.1499938964844,283.1499938964844,18834.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5305331945419312,1.0,0.0,0.0,0.6352528929710388,0.635256826877594,2.6926926466330773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3034.274169921875,0.0,31.587100982666016,1895.4371337890625,0.0,610.0281982421875,0.2695610523223877,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.776726245880127,0.2374967336654663,0.2158858329057693,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561460971832275,0.3210371434688568,0.3062190115451813,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437065482139587,0.3066496849060058,0.216122955083847,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197587132453918,0.2792627513408661,0.2668611109256744,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.715217113494873,0.1827883124351501,0.8335657119750977,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294154942035675,1.0,1.0,0.0,1.0,-2.2070987224578857,2.20709490776062,3.916205059795175e-06,1.7027469873428345,0.3863114714622497,0.3863114714622497,0.0,95.1949462890625,74.0,9521.69140625,-0.0,971.4759521484376,1.0,283.1499938964844,286.6820983886719,289.9957275390625,290.7079772949219,293.1499938964844,293.1499938964844,283.1499938964844,18834.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5305331945419312,1.0,0.0,0.0,0.6352528929710388,0.635256826877594,2.6926926466330773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3034.274169921875,0.0,31.587100982666016,1895.4371337890625,0.0,610.0281982421875,0.2695610523223877,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03765869140625,0.7820095419883728,0.2369934618473053,0.2153203040361404,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.8616661429405212,0.3201996386051178,0.305309921503067,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.8490608930587769,0.3059319257736206,0.2155353277921676,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.8246846795082092,0.2784453332424164,0.2659730315208435,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.719566822052002,0.1822405010461807,0.8305502533912659,287.03863525390625,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.056640625,287.0442810058594,1.0,0.4260454177856445,1.0,1.0,0.0,1.0,-2.1999330520629883,2.1999292373657227,3.890897914970992e-06,1.697163462638855,0.3762038350105285,0.3762038350105285,0.0,92.21411895751952,74.0,9295.7421875,-0.0,953.1767578125,1.0,283.1499938964844,286.735595703125,289.9812316894531,290.6766357421875,293.1499938964844,293.1499938964844,283.1499938964844,18786.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228734612464905,1.0,0.0,0.0,0.6107506155967712,0.6107544898986816,2.4889793337479205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2959.975341796875,0.0,29.856199264526367,1895.4371337890625,0.0,582.3070068359375,0.2663208246231079,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.7890644669532776,0.2365103214979171,0.214752197265625,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.8691247701644897,0.3193819522857666,0.3043978810310364,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.8562822937965393,0.3052326738834381,0.2149443328380584,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8312453627586365,0.2776433527469635,0.2650771141052246,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0874328613281,0.7252563834190369,0.1817093938589096,0.8275018930435181,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.0950927734375,1.0,0.4221711158752441,1.0,1.0,0.0,1.0,-2.1927077770233154,2.19270396232605,3.865467533614719e-06,1.6915327310562134,0.3661302924156189,0.3661302924156189,0.0,88.6286392211914,62.0,9071.603515625,-0.0,932.6729125976562,1.0,283.1499938964844,286.78839111328125,289.9667053222656,290.6454162597656,293.1499938964844,293.1499938964844,283.1499938964844,18737.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151370167732239,1.0,0.0,0.0,0.5872046947479248,0.5872085690498352,2.3007665106433706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2886.354736328125,0.0,28.24660873413086,1895.4371337890625,0.0,555.6052856445312,0.2632811069488525,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085557222366333,0.2355906516313552,0.2136130034923553,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902379274368286,0.3177920579910278,0.3025694787502289,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768302798271179,0.3038772940635681,0.213757187128067,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497712016105652,0.2760752141475677,0.2632707059383392,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409531474113464,0.1806881427764892,0.8213576674461365,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132676422595978,1.0,1.0,0.0,1.0,-2.178167819976806,2.178164005279541,3.814559249804006e-06,1.6801992654800415,0.3460766077041626,0.3460766077041626,0.0,80.13700103759766,50.0,8629.9794921875,-0.0,887.0636596679688,1.0,283.1499938964844,286.89166259765625,289.9374694824219,290.58331298828125,293.1499938964844,293.1499938964844,283.1499938964844,18646.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994408786296844,1.0,0.0,0.0,0.5429012179374695,0.5429049730300903,1.9666861916789458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2741.63916015625,0.0,25.357879638671875,1895.4371337890625,0.0,505.2101745605469,0.2577750086784363,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085557222366333,0.2355906516313552,0.2136130034923553,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902379274368286,0.3177920579910278,0.3025694787502289,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768302798271179,0.3038772940635681,0.213757187128067,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497712016105652,0.2760752141475677,0.2632707059383392,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409531474113464,0.1806881427764892,0.8213576674461365,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132676422595978,1.0,1.0,0.0,1.0,-2.178167819976806,2.178164005279541,3.814559249804006e-06,1.6801992654800415,0.3460766077041626,0.3460766077041626,0.0,80.13700103759766,50.0,8629.9794921875,-0.0,887.0636596679688,1.0,283.1499938964844,286.89166259765625,289.9374694824219,290.58331298828125,293.1499938964844,293.1499938964844,283.1499938964844,18646.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994408786296844,1.0,0.0,0.0,0.5429012179374695,0.5429049730300903,1.9666861916789458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2741.63916015625,0.0,25.357879638671875,1895.4371337890625,0.0,505.2101745605469,0.2577750086784363,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344888091087341,0.2347142696380615,0.2124733477830886,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226734042167664,0.3162440657615661,0.3007391393184662,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074388146400452,0.3025615215301513,0.2125668823719024,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779488801956177,0.2745393216609955,0.2614524960517883,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.764704167842865,0.1797070205211639,0.8151920437812805,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032409787178039,1.0,1.0,0.0,1.0,-2.163581371307373,2.1635775566101074,3.763849008464604e-06,1.668827772140503,0.3261280655860901,0.3261280655860901,0.0,70.46507263183594,38.0,8198.4765625,-0.0,837.6421508789062,1.0,283.1499938964844,286.9914245605469,289.9078674316406,290.52166748046875,293.1499938964844,293.1499938964844,283.1499938964844,18564.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4834631085395813,1.0,0.0,0.0,0.5021028518676758,0.5021066069602966,1.6822047754772033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2600.6337890625,0.0,22.852523803710938,1895.4371337890625,0.0,458.7150268554688,0.2529661655426025,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344888091087341,0.2347142696380615,0.2124733477830886,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226734042167664,0.3162440657615661,0.3007391393184662,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074388146400452,0.3025615215301513,0.2125668823719024,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779488801956177,0.2745393216609955,0.2614524960517883,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.764704167842865,0.1797070205211639,0.8151920437812805,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032409787178039,1.0,1.0,0.0,1.0,-2.163581371307373,2.1635775566101074,3.763849008464604e-06,1.668827772140503,0.3261280655860901,0.3261280655860901,0.0,70.46507263183594,38.0,8198.4765625,-0.0,837.6421508789062,1.0,283.1499938964844,286.9914245605469,289.9078674316406,290.52166748046875,293.1499938964844,293.1499938964844,283.1499938964844,18564.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4834631085395813,1.0,0.0,0.0,0.5021028518676758,0.5021066069602966,1.6822047754772033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2600.6337890625,0.0,22.852523803710938,1895.4371337890625,0.0,458.7150268554688,0.2529661655426025,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732691407203674,0.2338638007640838,0.2113337367773056,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710211157798768,0.314720869064331,0.2989076972007751,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567779898643494,0.3012688159942627,0.211374431848526,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38555908203125,0.92207533121109,0.2730199694633484,0.2596252262592315,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014007210731506,0.1787504106760025,0.8090203404426575,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924395740032196,1.0,1.0,0.0,1.0,-2.148973226547241,2.148969411849976,3.713426394824637e-06,1.6574382781982422,0.3062699735164642,0.3062699735164642,0.0,60.0975341796875,41.0,7773.46435546875,-0.0,786.2953491210938,1.0,283.1499938964844,287.0878601074219,289.8782653808594,290.46148681640625,293.1499938964844,293.1499938964844,283.1499938964844,18451.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672390520572662,1.0,0.0,0.0,0.4639841616153717,0.4712706208229065,1.4364808009759145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2469.959716796875,0.0,20.943803787231445,1895.4371337890625,0.0,415.9664611816406,0.2489613741636276,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732691407203674,0.2338638007640838,0.2113337367773056,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710211157798768,0.314720869064331,0.2989076972007751,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567779898643494,0.3012688159942627,0.211374431848526,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38555908203125,0.92207533121109,0.2730199694633484,0.2596252262592315,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014007210731506,0.1787504106760025,0.8090203404426575,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924395740032196,1.0,1.0,0.0,1.0,-2.148973226547241,2.148969411849976,3.713426394824637e-06,1.6574382781982422,0.3062699735164642,0.3062699735164642,0.0,60.0975341796875,41.0,7773.46435546875,-0.0,786.2953491210938,1.0,283.1499938964844,287.0878601074219,289.8782653808594,290.46148681640625,293.1499938964844,293.1499938964844,283.1499938964844,18451.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672390520572662,1.0,0.0,0.0,0.4639841616153717,0.4712706208229065,1.4364808009759145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2469.959716796875,0.0,20.943803787231445,1895.4371337890625,0.0,415.9664611816406,0.2489613741636276,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027047753334044,0.2330280393362045,0.2103812098503112,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976529479026794,0.3132164180278778,0.2972746789455414,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866034984588624,0.2999928593635559,0.2103274315595626,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560209512710572,0.2715096175670624,0.2579878568649292,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264454007148743,0.1778057813644409,0.8037712574005127,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.386130541563034,1.0,1.0,0.0,1.0,-2.136335849761963,2.1363322734832764,3.670059641081025e-06,1.6475595235824585,0.2865833640098572,0.2865833640098572,0.0,54.32046127319336,59.0,7354.369140625,-0.0,754.0355834960938,1.0,283.1499938964844,287.1844482421875,289.8503723144531,290.4045104980469,293.1499938964844,293.1499938964844,283.1499938964844,18254.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508440196514129,1.0,0.0,0.0,0.4279246628284454,0.470968633890152,1.2218786871187604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2342.280029296875,0.0,20.481433868408203,1895.4371337890625,0.0,376.8208312988281,0.2465837150812149,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027047753334044,0.2330280393362045,0.2103812098503112,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976529479026794,0.3132164180278778,0.2972746789455414,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866034984588624,0.2999928593635559,0.2103274315595626,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560209512710572,0.2715096175670624,0.2579878568649292,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264454007148743,0.1778057813644409,0.8037712574005127,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.386130541563034,1.0,1.0,0.0,1.0,-2.136335849761963,2.1363322734832764,3.670059641081025e-06,1.6475595235824585,0.2865833640098572,0.2865833640098572,0.0,54.32046127319336,59.0,7354.369140625,-0.0,754.0355834960938,1.0,283.1499938964844,287.1844482421875,289.8503723144531,290.4045104980469,293.1499938964844,293.1499938964844,283.1499938964844,18254.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508440196514129,1.0,0.0,0.0,0.4279246628284454,0.470968633890152,1.2218786871187604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2342.280029296875,0.0,20.481433868408203,1895.4371337890625,0.0,376.8208312988281,0.2465837150812149,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8992277979850769,0.2326013147830963,0.210021287202835,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.9947530627250672,0.3124618530273437,0.296585202217102,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53582763671875,0.9833848476409912,0.29935023188591,0.2098965346813202,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.9518073797225952,0.2707478106021881,0.2572921514511108,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339660644531,0.8233510851860046,0.1773264110088348,0.8017289638519287,287.5359802246094,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0646667480469,287.5416259765625,1.0,0.3861111402511596,1.0,1.0,0.0,1.0,-2.1312685012817383,2.131264925003052,3.652727173175663e-06,1.6435856819152832,0.2767903506755829,0.2767903506755829,0.0,54.64139938354492,59.0,7154.03515625,-0.0,750.7769165039062,1.0,283.1499938964844,287.23193359375,289.83612060546875,290.3756103515625,293.1499938964844,293.1499938964844,283.1499938964844,18188.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425927102565765,1.0,0.0,0.0,0.4113656282424927,0.4746245145797729,1.12914442240708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2277.053955078125,0.0,20.474239349365234,1895.4371337890625,0.0,358.4961853027344,0.2458550930023193,1.0,0.0,3.0,1.0,0.0
12336360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.8853625655174255,0.2321538478136062,0.2097147405147552,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.9824674129486084,0.3116930723190307,0.2959574162960052,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.969698131084442,0.2986915111541748,0.2095100283622741,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839538574219,0.9353148341178894,0.2699700593948364,0.2566561698913574,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8114274740219116,0.1768309921026229,0.7999695539474487,287.5843811035156,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.5898742675781,1.0,0.3875235021114349,1.0,1.0,0.0,1.0,-2.12680459022522,2.126801013946533,3.63751541954116e-06,1.6400976181030271,0.2670143246650696,0.2670143246650696,0.0,56.76646041870117,77.0,6959.9189453125,-0.0,754.5909423828125,1.0,283.1499938964844,287.2779235839844,289.8213806152344,290.34649658203125,293.1499938964844,293.1499938964844,283.1499938964844,18147.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343061149120331,1.0,0.0,0.0,0.3957321345806122,0.4778496921062469,1.0449658027766873e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2213.430419921875,0.0,20.47924995422364,1895.4371337890625,0.0,340.9313659667969,0.245276391506195,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461053371429443,0.231181651353836,0.2091774195432663,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369580149650574,0.3100974261760711,0.2948002219200134,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218270778656006,0.2973094582557678,0.2088051438331604,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889103531837463,0.2683510780334472,0.2554772794246673,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741992473602295,0.1757763773202896,0.7968904972076416,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936421275138855,1.0,1.0,0.0,1.0,-2.1188080310821533,2.118804454803467,3.610364274209133e-06,1.633857250213623,0.2474732398986816,0.2474732398986816,0.0,64.78335571289062,95.0,6586.1875,-0.0,776.5718383789062,1.0,283.1499938964844,287.3650817871094,289.7909851074219,290.2881774902344,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.417645126581192,1.0,0.0,0.0,0.3666560053825378,0.4820362627506256,9.027471215006244e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2090.85595703125,0.0,20.44886589050293,1895.4371337890625,0.0,307.8842468261719,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461053371429443,0.231181651353836,0.2091774195432663,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369580149650574,0.3100974261760711,0.2948002219200134,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218270778656006,0.2973094582557678,0.2088051438331604,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889103531837463,0.2683510780334472,0.2554772794246673,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741992473602295,0.1757763773202896,0.7968904972076416,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936421275138855,1.0,1.0,0.0,1.0,-2.1188080310821533,2.118804454803467,3.610364274209133e-06,1.633857250213623,0.2474732398986816,0.2474732398986816,0.0,64.78335571289062,95.0,6586.1875,-0.0,776.5718383789062,1.0,283.1499938964844,287.3650817871094,289.7909851074219,290.2881774902344,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.417645126581192,1.0,0.0,0.0,0.3666560053825378,0.4820362627506256,9.027471215006244e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2090.85595703125,0.0,20.44886589050293,1895.4371337890625,0.0,307.8842468261719,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.80739426612854,0.2301006913185119,0.2086791694164276,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869900107383728,0.3084128201007843,0.2937047183513641,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745900988578796,0.2958318889141083,0.2081407457590103,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455926775932312,0.2666371464729309,0.2543540298938751,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375643253326416,0.174625813961029,0.7940709590911865,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028074741363525,1.0,1.0,0.0,1.0,-2.1113603115081787,2.111356735229492,3.585189006116707e-06,1.6280536651611328,0.2278991043567657,0.2278991043567657,0.0,76.43741607666016,98.0,6228.3095703125,-0.0,811.9469604492188,1.0,283.1499938964844,287.4474792480469,289.759765625,290.2301940917969,293.1499938964844,293.1499938964844,283.1499938964844,18097.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4009044766426086,1.0,0.0,0.0,0.3398523032665252,0.4840919077396393,7.931509671266213e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1973.496337890625,0.0,20.36667251586914,1895.4371337890625,0.0,277.2688293457031,0.2435038685798645,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.80739426612854,0.2301006913185119,0.2086791694164276,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869900107383728,0.3084128201007843,0.2937047183513641,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745900988578796,0.2958318889141083,0.2081407457590103,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455926775932312,0.2666371464729309,0.2543540298938751,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375643253326416,0.174625813961029,0.7940709590911865,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028074741363525,1.0,1.0,0.0,1.0,-2.1113603115081787,2.111356735229492,3.585189006116707e-06,1.6280536651611328,0.2278991043567657,0.2278991043567657,0.0,76.43741607666016,98.0,6228.3095703125,-0.0,811.9469604492188,1.0,283.1499938964844,287.4474792480469,289.759765625,290.2301940917969,293.1499938964844,293.1499938964844,283.1499938964844,18097.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4009044766426086,1.0,0.0,0.0,0.3398523032665252,0.4840919077396393,7.931509671266213e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1973.496337890625,0.0,20.36667251586914,1895.4371337890625,0.0,277.2688293457031,0.2435038685798645,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821478843688965,0.2289289385080337,0.2079924196004867,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8593991994857788,0.3066447377204895,0.2924216985702514,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.848068118095398,0.2942686080932617,0.2073352932929992,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209108710289001,0.2648349106311798,0.2530382573604584,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162423133850098,0.1733865588903427,0.79033362865448,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088408946990967,1.0,1.0,0.0,1.0,-2.1019604206085205,2.101956844329834,3.553597025529598e-06,1.6207581758499146,0.2082167565822601,0.2082167565822601,0.0,85.37061309814453,86.0,5882.40478515625,-0.0,835.5510864257812,1.0,283.1499938964844,287.52691650390625,289.7276916503906,290.1723937988281,293.1499938964844,293.1499938964844,283.1499938964844,18090.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3841333091259002,1.0,0.0,0.0,0.3148894011974334,0.4851317405700683,7.059111517548899e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1860.4249267578125,0.0,20.26133346557617,1895.4371337890625,0.0,248.6414337158203,0.2427412122488021,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821478843688965,0.2289289385080337,0.2079924196004867,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8593991994857788,0.3066447377204895,0.2924216985702514,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.848068118095398,0.2942686080932617,0.2073352932929992,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209108710289001,0.2648349106311798,0.2530382573604584,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162423133850098,0.1733865588903427,0.79033362865448,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088408946990967,1.0,1.0,0.0,1.0,-2.1019604206085205,2.101956844329834,3.553597025529598e-06,1.6207581758499146,0.2082167565822601,0.2082167565822601,0.0,85.37061309814453,86.0,5882.40478515625,-0.0,835.5510864257812,1.0,283.1499938964844,287.52691650390625,289.7276916503906,290.1723937988281,293.1499938964844,293.1499938964844,283.1499938964844,18090.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3841333091259002,1.0,0.0,0.0,0.3148894011974334,0.4851317405700683,7.059111517548899e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1860.4249267578125,0.0,20.26133346557617,1895.4371337890625,0.0,248.6414337158203,0.2427412122488021,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.776256799697876,0.227712944149971,0.2069847583770752,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529856204986572,0.3048207759857178,0.290794312953949,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420225977897644,0.292652815580368,0.206276997923851,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147264122962952,0.2629742622375488,0.2513750791549682,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.710526704788208,0.1720939874649047,0.7849623560905457,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080801010131836,1.0,1.0,0.0,1.0,-2.089078903198242,2.089075326919556,3.510544956952799e-06,1.6107574701309204,0.1883245408535003,0.1883245408535003,0.0,87.00077819824219,74.0,5547.26416015625,-0.0,829.779296875,1.0,283.1499938964844,287.60400390625,289.6944885253906,290.1143798828125,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.367379754781723,1.0,0.0,0.0,0.2915042340755462,0.4857391715049743,6.3354468338161504e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1750.917724609375,0.0,20.151819229125977,1895.4371337890625,0.0,221.5267791748047,0.2420354634523391,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.776256799697876,0.227712944149971,0.2069847583770752,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529856204986572,0.3048207759857178,0.290794312953949,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420225977897644,0.292652815580368,0.206276997923851,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147264122962952,0.2629742622375488,0.2513750791549682,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.710526704788208,0.1720939874649047,0.7849623560905457,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080801010131836,1.0,1.0,0.0,1.0,-2.089078903198242,2.089075326919556,3.510544956952799e-06,1.6107574701309204,0.1883245408535003,0.1883245408535003,0.0,87.00077819824219,74.0,5547.26416015625,-0.0,829.779296875,1.0,283.1499938964844,287.60400390625,289.6944885253906,290.1143798828125,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.367379754781723,1.0,0.0,0.0,0.2915042340755462,0.4857391715049743,6.3354468338161504e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1750.917724609375,0.0,20.151819229125977,1895.4371337890625,0.0,221.5267791748047,0.2420354634523391,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9538269042969,0.7777359485626221,0.2270997613668441,0.206400841474533,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9544372558594,0.8544593453407288,0.3038956820964813,0.2898893356323242,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.8435019254684448,0.2918339371681213,0.2056818008422851,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.8159613609313965,0.2620307207107544,0.2504518628120422,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.7116043567657471,0.1714387834072113,0.781857967376709,287.9544372558594,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060516953468323,1.0,1.0,0.0,1.0,-2.08173942565918,2.081735849380493,3.4861222957260907e-06,1.6050468683242798,0.1782713830471038,0.1782713830471038,0.0,85.83123016357422,74.0,5384.29638671875,-0.0,819.0726318359375,1.0,283.1499938964844,287.6419677734375,289.67730712890625,290.0851135253906,293.1499938964844,293.1499938964844,283.1499938964844,18080.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3590239882469177,1.0,0.0,0.0,0.2803460955619812,0.4859710931777954,6.014723830105595e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1697.442138671875,0.0,20.09861946105957,1895.4371337890625,0.0,208.3831024169922,0.2417040765285492,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.98663330078125,0.7814327478408813,0.2264832258224487,0.2057791501283645,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.8582816123962402,0.3029623627662658,0.2889397740364074,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.847241997718811,0.2910080552101135,0.2050546109676361,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869384765625,0.8193358778953552,0.2610790431499481,0.249484047293663,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7146145105361938,0.1707791537046432,0.7785575985908508,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.990966796875,1.0,0.4031859040260315,1.0,1.0,0.0,1.0,-2.073973655700684,2.073970079421997,3.4603772292030044e-06,1.5990018844604492,0.1681369245052337,0.1681369245052337,0.0,83.7200698852539,62.0,5224.6240234375,-0.0,804.7321166992188,1.0,283.1499938964844,287.6797790527344,289.6596984863281,290.0556335449219,293.1499938964844,293.1499938964844,283.1499938964844,18076.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3506894111633301,1.0,0.0,0.0,0.2695250511169433,0.4861815273761749,5.7162377053998625e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1644.88818359375,0.0,20.0473575592041,1895.4371337890625,0.0,195.4322204589844,0.2413870245218277,1.0,0.0,3.0,1.0,0.0
