time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0480041503906,0.7947568893432617,0.2252363115549087,0.2044487446546554,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.872355043888092,0.3010693192481994,0.2869364619255066,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609374761581421,0.2893325984477997,0.2037254273891449,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.831576406955719,0.2591503262519836,0.2474449723958969,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0473022460937,0.7252702713012695,0.169446513056755,0.7715181708335876,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.052001953125,1.0,0.3955647945404053,1.0,1.0,0.0,1.0,-2.0574710369110107,2.057467699050904,3.406003997952212e-06,1.5861505270004272,0.1475956588983535,0.1475956588983535,0.0,77.44659423828125,50.0,4915.32421875,-0.0,768.3245239257812,1.0,283.1499938964844,287.7557983398437,289.6229858398437,289.9959411621094,293.1499938964844,293.1499938964844,283.1499938964844,18069.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.334106981754303,1.0,0.0,0.0,0.2488447576761245,0.4865804016590118,5.174944028851769e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1542.6956787109375,0.0,19.95186233520508,1895.4371337890625,0.0,169.86634826660156,0.2407948970794677,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0480041503906,0.7947568893432617,0.2252363115549087,0.2044487446546554,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.872355043888092,0.3010693192481994,0.2869364619255066,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609374761581421,0.2893325984477997,0.2037254273891449,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.831576406955719,0.2591503262519836,0.2474449723958969,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0473022460937,0.7252702713012695,0.169446513056755,0.7715181708335876,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.052001953125,1.0,0.3955647945404053,1.0,1.0,0.0,1.0,-2.0574710369110107,2.057467699050904,3.406003997952212e-06,1.5861505270004272,0.1475956588983535,0.1475956588983535,0.0,77.44659423828125,50.0,4915.32421875,-0.0,768.3245239257812,1.0,283.1499938964844,287.7557983398437,289.6229858398437,289.9959411621094,293.1499938964844,293.1499938964844,283.1499938964844,18069.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.334106981754303,1.0,0.0,0.0,0.2488447576761245,0.4865804016590118,5.174944028851769e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1542.6956787109375,0.0,19.95186233520508,1895.4371337890625,0.0,169.86634826660156,0.2407948970794677,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157331347465515,0.0,0.2030278742313385,297.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956322073936462,0.0,0.2848241925239563,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837307095527649,0.0,0.2023176699876785,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.851783275604248,0.0,0.2452985942363739,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7422770857810974,0.0,0.7640427350997925,288.1047668457031,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.0399820804595947,2.039978742599488,3.3488818189653102e-06,1.5725253820419312,0.0,0.0,0.0,69.29930114746094,60.0,4619.36962890625,-0.0,725.1298217773438,0.0,283.1499938964844,287.83319091796875,289.5842590332031,289.9350891113281,293.1499938964844,293.1499938964844,278.1499938964844,18063.66015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293759435415268,0.4869840741157532,4.694342692346254e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86634063720703,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157331347465515,0.0,0.2030278742313385,297.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956322073936462,0.0,0.2848241925239563,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837307095527649,0.0,0.2023176699876785,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.851783275604248,0.0,0.2452985942363739,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7422770857810974,0.0,0.7640427350997925,288.1047668457031,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.0399820804595947,2.039978742599488,3.3488818189653102e-06,1.5725253820419312,0.0,0.0,0.0,69.29930114746094,60.0,4619.36962890625,-0.0,725.1298217773438,0.0,283.1499938964844,287.83319091796875,289.5842590332031,289.9350891113281,293.1499938964844,293.1499938964844,278.1499938964844,18063.66015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293759435415268,0.4869840741157532,4.694342692346254e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86634063720703,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664733886719,0.3576103150844574,0.0,0.0008396825287491,297.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1665954589844,0.3576103150844574,0.0,0.0008842261740937,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1666259765625,0.3576103150844574,0.0,0.0006530864629894,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664428710937,0.3576103150844574,0.0,0.0008842261740937,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.166015625,0.0,0.0,0.0041943895630538,288.1820983886719,294.1499938964844,290.3157958984375,287.3807983398437,290.3453369140625,296.634765625,286.943359375,0.0,0.0,0.7978718876838684,0.7978718876838684,0.2021281272172927,1.0,-0.0089480578899383,0.0090059814974665,-5.792393858428113e-05,-0.0112521173432469,0.0,0.0,0.0,-0.047036375850439,60.0,912.8243408203124,-0.0,-5.459136446006596e-06,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,1.2730015441775322e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1317656135726752e-14,4.169741605491474e-14,2.2973726592135656e-20,1.9264663475571087e-10,1.9264641271110603e-10,2.2105364255119278e-16,0.0,0.0,-0.0,0.0,0.0,1.0938077099086776e-23,5.776885675438914e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634216308594,0.0,0.0,0.0008244742639362,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634521484375,0.0,0.0,0.0011272630654275,297.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1635131835937,0.0,0.0,0.0008032365585677,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634216308594,0.0,0.0,0.0009828899055719,297.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1628112792969,0.0,0.0,0.0032064581755548,288.1763916015625,294.1499938964844,290.2825012207031,287.3567199707031,290.3417358398437,296.0384216308594,286.3387145996094,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0082212593406438,0.0081422384828329,7.902106881374493e-05,-0.011594995856285,0.0,0.0,0.0,-0.0437611006200313,60.0,349.9058837890625,-0.0,-4.735995389637537e-06,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.437888202983916e-30,5.092676742790599e-30,3.3088219063128844e-33,-4.121078331826963e-18,-4.118126537811068e-18,-2.9518178458057038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.160888671875,0.0,0.0,0.0001153533157776,297.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1603698730469,0.0,0.0,0.0001286055630771,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605224609375,0.0,0.0,9.417935507372022e-05,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1606140136719,0.0,0.0,0.0001246300817001,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.16070556640625,0.0,0.0,0.0005511020426638,288.1725769042969,294.1499938964844,290.2490539550781,287.3324279785156,290.33984375,295.2584533691406,286.1405639648437,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012168467510491,0.0030433470383286,-0.0018265004036948,-0.0159957278519868,0.0,0.0,0.0,-0.0084119196981191,60.0,133.2223358154297,-0.0,-1.0095169500345946e-07,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7446165880843973e-42,2.406029463245711e-42,5.605193857299268e-43,1.009363184279354e-20,8.076531724243808e-21,2.0171003204981238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15985107421875,0.0,0.0,9.609835979063064e-05,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1593322753906,0.0,0.0,0.0001015010493574,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15948486328125,0.0,0.0,7.493378507206216e-05,297.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596069335937,0.0,0.0,0.0001013311339193,297.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596984863281,0.0,0.0,0.0004789583035744,288.1710205078125,294.1499938964844,290.2157897949219,287.3081970214844,290.3388366699219,294.5142822265625,286.0992126464844,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010235421359539,0.0008032665937207,0.0002202755131293,-0.018168082460761,0.0,0.0,0.0,-0.0083542838692665,60.0,50.52558517456055,-0.0,-7.142747904254065e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-4.203895392974451e-45,-1.401298464324817e-45,-2.9969563405847056e-21,-1.5611984940043326e-21,-1.4357577456061772e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587829589844,0.0,0.0,9.52313930611126e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15826416015625,0.0,0.0,0.0001002861972665,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1584167480469,0.0,0.0,7.407071097986773e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585388183594,0.0,0.0,0.0001002845456241,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586303710937,0.0,0.0,0.0004756904381792,288.1694030761719,294.1499938964844,290.1827087402344,287.28399658203125,290.3375549316406,293.8753662109375,286.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014771987684,3.598194808773769e-08,0.0010147360153496,-0.0189302172511816,0.0,0.0,0.0,-0.0085749020799994,60.0,20.10301971435547,-0.0,-7.02165223742668e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.085667624261575e-21,-1.5434561160999237e-21,-1.5422116091358468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576538085937,0.0,0.0,9.521166066406296e-05,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571044921875,0.0,0.0,0.0001002626158879,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1572570800781,0.0,0.0,7.405360520351678e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573791503906,0.0,0.0,0.0001002625213004,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575012207031,0.0,0.0,0.0004756017588078,288.16766357421875,294.1499938964844,290.1498413085937,287.2598876953125,290.3360290527344,293.3271179199219,286.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146158747375,7.573834004404034e-09,0.0010146083077415,-0.0188913885504007,0.0,0.0,0.0,-0.0085670435801148,60.0,9.10848617553711,-0.0,-7.01879798725713e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.086535396500867e-21,-1.5432819356120509e-21,-1.5432533599146205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551208496094,0.0,0.0,9.51868642005138e-05,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15460205078125,0.0,0.0,0.0001002364297164,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1547546386719,0.0,0.0,7.40342729841359e-05,297.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1548767089844,0.0,0.0,0.0001002363787847,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15496826171875,0.0,0.0,0.0004754781257361,288.16387939453125,294.1499938964844,290.0847473144531,287.2118835449219,290.33209228515625,292.4499206542969,286.2304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.496487855911255,-0.0,-7.01511808642863e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0865557932884327e-21,-1.5432777956700205e-21,-1.5432779976184118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551208496094,0.0,0.0,9.51868642005138e-05,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15460205078125,0.0,0.0,0.0001002364297164,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1547546386719,0.0,0.0,7.40342729841359e-05,297.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1548767089844,0.0,0.0,0.0001002363787847,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15496826171875,0.0,0.0,0.0004754781257361,288.16387939453125,294.1499938964844,290.0847473144531,287.2118835449219,290.33209228515625,292.4499206542969,286.2304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.496487855911255,-0.0,-7.01511808642863e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0865557932884327e-21,-1.5432777956700205e-21,-1.5432779976184118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523132324219,0.0,0.0,9.516129648545756e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517944335937,0.0,0.0,0.0001002095086732,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15191650390625,0.0,0.0,7.401438779197633e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15203857421875,0.0,0.0,0.0001002094577415,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1521301269531,0.0,0.0,0.000475350418128,288.1596984863281,294.1499938964844,290.0204772949219,287.1641845703125,290.3270568847656,291.7974853515625,286.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7367162704467773,-0.0,-7.011324498762407e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.543277593721629e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523132324219,0.0,0.0,9.516129648545756e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517944335937,0.0,0.0,0.0001002095086732,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15191650390625,0.0,0.0,7.401438779197633e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15203857421875,0.0,0.0,0.0001002094577415,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1521301269531,0.0,0.0,0.000475350418128,288.1596984863281,294.1499938964844,290.0204772949219,287.1641845703125,290.3270568847656,291.7974853515625,286.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7367162704467773,-0.0,-7.011324498762407e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.543277593721629e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492004394531,0.0,0.0,9.513511758996174e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1487121582031,0.0,0.0,0.0001001819400698,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488342285156,0.0,0.0,7.399402966257185e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1489562988281,0.0,0.0,0.0001001818891381,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490478515625,0.0,0.0,0.0004752196546178,288.1551818847656,294.1499938964844,289.95709228515625,287.1167907714844,290.32098388671875,291.3072509765625,286.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.556768655776977,-0.0,-7.007443514339684e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492004394531,0.0,0.0,9.513511758996174e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1487121582031,0.0,0.0,0.0001001819400698,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488342285156,0.0,0.0,7.399402966257185e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1489562988281,0.0,0.0,0.0001001818891381,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490478515625,0.0,0.0,0.0004752196546178,288.1551818847656,294.1499938964844,289.95709228515625,287.1167907714844,290.32098388671875,291.3072509765625,286.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.556768655776977,-0.0,-7.007443514339684e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,9.51086767599918e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453552246094,0.0,0.0,0.000100154102256,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455078125,0.0,0.0,7.397346780635417e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1456298828125,0.0,0.0,0.0001001540513243,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1457214355469,0.0,0.0,0.0004750875814352,288.1502990722656,294.1499938964844,289.8945617675781,287.0697937011719,290.3138732910156,290.9342956542969,286.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453479051589966,-0.0,-7.003524160609231e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,9.51086767599918e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453552246094,0.0,0.0,0.000100154102256,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455078125,0.0,0.0,7.397346780635417e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1456298828125,0.0,0.0,0.0001001540513243,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1457214355469,0.0,0.0,0.0004750875814352,288.1502990722656,294.1499938964844,289.8945617675781,287.0697937011719,290.3138732910156,290.9342956542969,286.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453479051589966,-0.0,-7.003524160609231e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14410400390625,0.0,0.0,9.509546362096444e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.14361572265625,0.0,0.0,0.0001001401760731,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.14373779296875,0.0,0.0,7.396318687824532e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.14385986328125,0.0,0.0,0.0001001401324174,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439514160156,0.0,0.0,0.0004750215739477,288.14776611328125,294.1499938964844,289.8636474609375,287.04644775390625,290.3099670410156,290.7813720703125,286.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102745890617,0.0,0.0,0.0,-0.0084948968142271,60.0,2.407984495162964,-0.0,-7.001565904829476e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423034667969,0.0,0.0,9.50823159655556e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418151855469,0.0,0.0,0.0001001263372018,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419372558594,0.0,0.0,7.395295688183978e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420593261719,0.0,0.0,0.00010012628627,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14215087890625,0.0,0.0,0.0004749558866024,288.1451416015625,294.1499938964844,289.8329467773437,287.023193359375,290.3058166503906,290.6464233398437,286.5045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3643245697021484,-0.0,-6.999617596648022e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385192871094,0.0,0.0,9.50564644881524e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380310058594,0.0,0.0,0.0001000991105684,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381530761719,0.0,0.0,7.393285341095179e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382751464844,0.0,0.0,0.0001000990596367,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13836669921875,0.0,0.0,0.0004748267529066,288.13970947265625,294.1499938964844,289.7722473144531,286.9769897460937,290.2967834472656,290.4201965332031,286.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500033183854e-09,0.0010129440343007,-0.0183821991086006,0.0,0.0,0.0,-0.0084706554189324,60.0,2.280771017074585,-0.0,-6.995788481845011e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385192871094,0.0,0.0,9.50564644881524e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380310058594,0.0,0.0,0.0001000991105684,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381530761719,0.0,0.0,7.393285341095179e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382751464844,0.0,0.0,0.0001000990596367,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13836669921875,0.0,0.0,0.0004748267529066,288.13970947265625,294.1499938964844,289.7722473144531,286.9769897460937,290.2967834472656,290.4201965332031,286.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500033183854e-09,0.0010129440343007,-0.0183821991086006,0.0,0.0,0.0,-0.0084706554189324,60.0,2.280771017074585,-0.0,-6.995788481845011e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1345520019531,0.0,0.0,9.503157343715428e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340637207031,0.0,0.0,0.0001000728952931,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341857910156,0.0,0.0,7.391349208774045e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1343078613281,0.0,0.0,0.0001000728516373,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1343994140625,0.0,0.0,0.0004747024213429,288.134033203125,294.1499938964844,289.7125244140625,286.9312744140625,290.2868347167969,290.2392883300781,286.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.2013397216796875,-0.0,-6.992101475589152e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1345520019531,0.0,0.0,9.503157343715428e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340637207031,0.0,0.0,0.0001000728952931,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341857910156,0.0,0.0,7.391349208774045e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1343078613281,0.0,0.0,0.0001000728516373,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1343994140625,0.0,0.0,0.0004747024213429,288.134033203125,294.1499938964844,289.7125244140625,286.9312744140625,290.2868347167969,290.2392883300781,286.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.2013397216796875,-0.0,-6.992101475589152e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304016113281,0.0,0.0,9.500788291916253e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299133300781,0.0,0.0,0.0001000479533104,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300354003906,0.0,0.0,7.389506936306134e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1301574707031,0.0,0.0,0.0001000479023787,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302490234375,0.0,0.0,0.0004745840851683,288.12811279296875,294.1499938964844,289.6537475585937,286.88604736328125,290.2760009765625,290.0913391113281,286.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1255643367767334,-0.0,-6.98859281555997e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304016113281,0.0,0.0,9.500788291916253e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299133300781,0.0,0.0,0.0001000479533104,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300354003906,0.0,0.0,7.389506936306134e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1301574707031,0.0,0.0,0.0001000479023787,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302490234375,0.0,0.0,0.0004745840851683,288.12811279296875,294.1499938964844,289.6537475585937,286.88604736328125,290.2760009765625,290.0913391113281,286.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1255643367767334,-0.0,-6.98859281555997e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260681152344,0.0,0.0,9.4985356554389e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1256103515625,0.0,0.0,0.0001000242264126,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.125732421875,0.0,0.0,7.387754158116877e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258544921875,0.0,0.0,0.0001000241827568,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259460449219,0.0,0.0,0.0004744715697597,288.1220092773437,294.1499938964844,289.5959777832031,286.8413391113281,290.2643127441406,289.9676208496094,286.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.053164005279541,-0.0,-6.985255396330103e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260681152344,0.0,0.0,9.4985356554389e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1256103515625,0.0,0.0,0.0001000242264126,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.125732421875,0.0,0.0,7.387754158116877e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258544921875,0.0,0.0,0.0001000241827568,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259460449219,0.0,0.0,0.0004744715697597,288.1220092773437,294.1499938964844,289.5959777832031,286.8413391113281,290.2643127441406,289.9676208496094,286.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.053164005279541,-0.0,-6.985255396330103e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238708496094,0.0,0.0,9.497449354967102e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1233825683594,0.0,0.0,0.0001000127886072,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12353515625,0.0,0.0,7.38690941943787e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236267089844,0.0,0.0,0.0001000127449515,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12371826171875,0.0,0.0,0.0004744172911159,288.118896484375,294.1499938964844,289.56744384765625,286.8191833496094,290.2581481933594,289.912841796875,286.7196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275672952999912e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.0181567668914795,-0.0,-6.983646727576345e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216125488281,0.0,0.0,9.496388520346954e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12115478515625,0.0,0.0,0.0001000016127363,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12127685546875,0.0,0.0,7.386084325844422e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12139892578125,0.0,0.0,0.0001000015690806,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214599609375,0.0,0.0,0.0004743642930407,288.11572265625,294.1499938964844,289.5391845703125,286.79718017578125,290.2518005371094,289.8619079589844,286.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9839074611663816,-0.0,-6.982075007044841e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11700439453125,0.0,0.0,9.494333062320948e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165466308594,0.0,0.0,9.997996676247568e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166687011719,0.0,0.0,7.384485797956586e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1167907714844,0.0,0.0,9.997992310672998e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11688232421875,0.0,0.0,0.0004742616147268,288.1092834472656,294.1499938964844,289.48345947265625,286.7536315917969,290.238525390625,289.7694702148437,286.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9175814390182493,-0.0,-6.979030331422109e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11700439453125,0.0,0.0,9.494333062320948e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165466308594,0.0,0.0,9.997996676247568e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166687011719,0.0,0.0,7.384485797956586e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1167907714844,0.0,0.0,9.997992310672998e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11688232421875,0.0,0.0,0.0004742616147268,288.1092834472656,294.1499938964844,289.48345947265625,286.7536315917969,290.238525390625,289.7694702148437,286.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9175814390182493,-0.0,-6.979030331422109e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123046875,0.0,0.0,9.492354729445653e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1118469238281,0.0,0.0,9.995913569582626e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119689941406,0.0,0.0,7.382946932921186e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.112060546875,0.0,0.0,9.995909204008058e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1121520996094,0.0,0.0,0.0004741628072224,288.1026916503906,294.1499938964844,289.4288024902344,286.7106628417969,290.2245178222656,289.6871337890625,286.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211713004551257e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8540172576904297,-0.0,-6.976100053179837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123046875,0.0,0.0,9.492354729445653e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1118469238281,0.0,0.0,9.995913569582626e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119689941406,0.0,0.0,7.382946932921186e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.112060546875,0.0,0.0,9.995909204008058e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1121520996094,0.0,0.0,0.0004741628072224,288.1026916503906,294.1499938964844,289.4288024902344,286.7106628417969,290.2245178222656,289.6871337890625,286.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211713004551257e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8540172576904297,-0.0,-6.976100053179837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1074523925781,0.0,0.0,9.490438242210077e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10699462890625,0.0,0.0,9.993895218940452e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10711669921875,0.0,0.0,7.38145608920604e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10723876953125,0.0,0.0,9.993890853365885e-05,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072998046875,0.0,0.0,0.0004740670556202,288.095947265625,294.1499938964844,289.37518310546875,286.6683349609375,290.20977783203125,289.6123962402344,286.841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7930570840835571,-0.0,-6.973261434950474e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1074523925781,0.0,0.0,9.490438242210077e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10699462890625,0.0,0.0,9.993895218940452e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10711669921875,0.0,0.0,7.38145608920604e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10723876953125,0.0,0.0,9.993890853365885e-05,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072998046875,0.0,0.0,0.0004740670556202,288.095947265625,294.1499938964844,289.37518310546875,286.6683349609375,290.20977783203125,289.6123962402344,286.841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7930570840835571,-0.0,-6.973261434950474e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025085449219,0.0,0.0,9.488569048698992e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,9.991927072405816e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021728515625,0.0,0.0,7.380002352874726e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,9.991922706831248e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,0.0004739737196359,288.089111328125,294.1499938964844,289.3226928710937,286.626708984375,290.1943664550781,289.5435791015625,286.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.734561562538147,-0.0,-6.970493870994687e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025085449219,0.0,0.0,9.488569048698992e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,9.991927072405816e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021728515625,0.0,0.0,7.380002352874726e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,9.991922706831248e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,0.0004739737196359,288.089111328125,294.1499938964844,289.3226928710937,286.626708984375,290.1943664550781,289.5435791015625,286.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.734561562538147,-0.0,-6.970493870994687e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
