time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339300,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000061035156,0.0,0.0,9.487648640060796e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995483398437,0.0,0.0,9.990957914851606e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.09967041015625,0.0,0.0,7.37928639864549e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09979248046875,0.0,0.0,9.990953549277036e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.099853515625,0.0,0.0,0.00047392770648,288.0856628417969,294.1499938964844,289.2968444824219,286.60614013671875,290.1864013671875,289.5109558105469,286.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7062010765075684,-0.0,-6.9691310500275e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09747314453125,0.0,0.0,9.486735507380216e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970153808594,0.0,0.0,9.989996033255012e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971374511719,0.0,0.0,7.378576265182346e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0972595214844,0.0,0.0,9.989991667680442e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973205566406,0.0,0.0,0.0004738821007777,288.0821838378906,294.1499938964844,289.27130126953125,286.58575439453125,290.17828369140625,289.4793395996094,286.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6784110069274902,-0.0,-6.967778887201348e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09234619140625,0.0,0.0,9.48492597672157e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919189453125,0.0,0.0,9.988090459955856e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920104980469,0.0,0.0,7.377168367384002e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921325683594,0.0,0.0,9.988086094381288e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921936035156,0.0,0.0,0.0004737917042803,288.0751342773437,294.1499938964844,289.2210693359375,286.5455627441406,290.1615905761719,289.41876220703125,286.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6244869232177734,-0.0,-6.965100141087532e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09234619140625,0.0,0.0,9.48492597672157e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919189453125,0.0,0.0,9.988090459955856e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920104980469,0.0,0.0,7.377168367384002e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921325683594,0.0,0.0,9.988086094381288e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921936035156,0.0,0.0,0.0004737917042803,288.0751342773437,294.1499938964844,289.2210693359375,286.5455627441406,290.1615905761719,289.41876220703125,286.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6244869232177734,-0.0,-6.965100141087532e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871276855469,0.0,0.0,9.483133908361197e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867004394531,0.0,0.0,9.986203076550736e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868225097656,0.0,0.0,7.375775021500885e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869140625,0.0,0.0,9.986198710976169e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870056152344,0.0,0.0,0.0004737022100016,288.0680236816406,294.1499938964844,289.1719970703125,286.506103515625,290.1443176269531,289.3612060546875,286.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5726968050003052,-0.0,-6.96244768505494e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871276855469,0.0,0.0,9.483133908361197e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867004394531,0.0,0.0,9.986203076550736e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868225097656,0.0,0.0,7.375775021500885e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869140625,0.0,0.0,9.986198710976169e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870056152344,0.0,0.0,0.0004737022100016,288.0680236816406,294.1499938964844,289.1719970703125,286.506103515625,290.1443176269531,289.3612060546875,286.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5726968050003052,-0.0,-6.96244768505494e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08184814453125,0.0,0.0,9.481354936724529e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,9.984329517465083e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08154296875,0.0,0.0,7.374391134362668e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0816345214844,0.0,0.0,9.984325879486278e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08172607421875,0.0,0.0,0.0004736133269034,288.06085205078125,294.1499938964844,289.1241149902344,286.46746826171875,290.12646484375,289.30615234375,286.9682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5229535102844238,-0.0,-6.95981512421895e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08184814453125,0.0,0.0,9.481354936724529e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,9.984329517465083e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08154296875,0.0,0.0,7.374391134362668e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0816345214844,0.0,0.0,9.984325879486278e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08172607421875,0.0,0.0,0.0004736133269034,288.06085205078125,294.1499938964844,289.1241149902344,286.46746826171875,290.12646484375,289.30615234375,286.9682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5229535102844238,-0.0,-6.95981512421895e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765075683594,0.0,0.0,9.479587606620044e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0761108398437,0.0,0.0,9.982469055103138e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762023925781,0.0,0.0,7.373016705969349e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763244628906,0.0,0.0,9.98246468952857e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763854980469,0.0,0.0,0.0004735250840894,288.0536193847656,294.1499938964844,289.0774230957031,286.4296569824219,290.1081237792969,289.2532653808594,286.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4751747846603394,-0.0,-6.957201748036823e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765075683594,0.0,0.0,9.479587606620044e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0761108398437,0.0,0.0,9.982469055103138e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762023925781,0.0,0.0,7.373016705969349e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763244628906,0.0,0.0,9.98246468952857e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763854980469,0.0,0.0,0.0004735250840894,288.0536193847656,294.1499938964844,289.0774230957031,286.4296569824219,290.1081237792969,289.2532653808594,286.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4751747846603394,-0.0,-6.957201748036823e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738220214844,0.0,0.0,9.478709398536012e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.07342529296875,0.0,0.0,9.981544280890375e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0735168457031,0.0,0.0,7.372333493549377e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736083984375,0.0,0.0,9.981539915315808e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736999511719,0.0,0.0,0.0004734811955131,288.04998779296875,294.1499938964844,289.0545349121094,286.4110412597656,290.0987548828125,289.2275390625,286.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4520009756088257,-0.0,-6.955902165373119e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07110595703125,0.0,0.0,9.477835556026548e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707092285156,0.0,0.0,9.98062314465642e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0708312988281,0.0,0.0,7.371653919108212e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0709228515625,0.0,0.0,9.980619506677613e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07098388671875,0.0,0.0,0.0004734375397674,288.0463562011719,294.1499938964844,289.031982421875,286.3926696777344,290.0892639160156,289.2022705078125,287.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4292945861816406,-0.0,-6.95460968813677e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.065673828125,0.0,0.0,9.47610242292285e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0652770996094,0.0,0.0,9.978799062082544e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653686523437,0.0,0.0,7.370305684162304e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0654602050781,0.0,0.0,9.978794696507975e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655517578125,0.0,0.0,0.0004733509849756,288.0390319824219,294.1499938964844,288.9877624511719,286.3565673828125,290.0699462890625,289.15301513671875,287.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3852468729019165,-0.0,-6.95204747103162e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.065673828125,0.0,0.0,9.47610242292285e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0652770996094,0.0,0.0,9.978799062082544e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653686523437,0.0,0.0,7.370305684162304e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0654602050781,0.0,0.0,9.978794696507975e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655517578125,0.0,0.0,0.0004733509849756,288.0390319824219,294.1499938964844,288.9877624511719,286.3565673828125,290.0699462890625,289.15301513671875,287.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3852468729019165,-0.0,-6.95204747103162e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601806640625,0.0,0.0,9.474397666053846e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0597839355469,0.0,0.0,9.977003355743363e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05987548828125,0.0,0.0,7.368980004685e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599670410156,0.0,0.0,9.976999717764556e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.06005859375,0.0,0.0,0.0004732658271677,288.0316772460937,294.1499938964844,288.94482421875,286.3213806152344,290.0502014160156,289.1053771972656,287.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3429818153381348,-0.0,-6.949527175947878e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601806640625,0.0,0.0,9.474397666053846e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0597839355469,0.0,0.0,9.977003355743363e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05987548828125,0.0,0.0,7.368980004685e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599670410156,0.0,0.0,9.976999717764556e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.06005859375,0.0,0.0,0.0004732658271677,288.0316772460937,294.1499938964844,288.94482421875,286.3213806152344,290.0502014160156,289.1053771972656,287.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3429818153381348,-0.0,-6.949527175947878e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546569824219,0.0,0.0,9.47273219935596e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05426025390625,0.0,0.0,9.975249849958344e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543518066406,0.0,0.0,7.367684884229675e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.054443359375,0.0,0.0,9.975245484383775e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545349121094,0.0,0.0,0.0004731826193165,288.0242919921875,294.1499938964844,288.9031982421875,286.2871398925781,290.0300598144531,289.0592041015625,287.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3024429082870483,-0.0,-6.947064434825735e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546569824219,0.0,0.0,9.47273219935596e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05426025390625,0.0,0.0,9.975249849958344e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543518066406,0.0,0.0,7.367684884229675e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.054443359375,0.0,0.0,9.975245484383775e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545349121094,0.0,0.0,0.0004731826193165,288.0242919921875,294.1499938964844,288.9031982421875,286.2871398925781,290.0300598144531,289.0592041015625,287.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3024429082870483,-0.0,-6.947064434825735e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.049072265625,0.0,0.0,9.471119119552895e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486755371094,0.0,0.0,9.973550913855432e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487976074219,0.0,0.0,7.366429781541228e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04888916015625,0.0,0.0,9.973546548280864e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489501953125,0.0,0.0,0.0004731020599137,288.01690673828125,294.1499938964844,288.8628845214844,286.2538757324219,290.0095520019531,289.0144958496094,287.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.263585925102234,-0.0,-6.944679853404524e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.049072265625,0.0,0.0,9.471119119552895e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486755371094,0.0,0.0,9.973550913855432e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487976074219,0.0,0.0,7.366429781541228e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04888916015625,0.0,0.0,9.973546548280864e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489501953125,0.0,0.0,0.0004731020599137,288.01690673828125,294.1499938964844,288.8628845214844,286.2538757324219,290.0095520019531,289.0144958496094,287.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.263585925102234,-0.0,-6.944679853404524e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462646484375,0.0,0.0,9.470336954109372e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458984375,0.0,0.0,9.972726547857746e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459899902344,0.0,0.0,7.365821511484683e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04608154296875,0.0,0.0,9.97272290987894e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0461730957031,0.0,0.0,0.0004730629734694,288.0132141113281,294.1499938964844,288.8432006835937,286.23760986328125,289.9991760253906,288.99267578125,287.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211434692144,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2447763681411743,-0.0,-6.943523089830705e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434875488281,0.0,0.0,9.469573706155644e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430908203125,0.0,0.0,9.97192328213714e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0431823730469,0.0,0.0,7.365227793343365e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04327392578125,0.0,0.0,9.971918916562572e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433654785156,0.0,0.0,0.0004730248474515,288.009521484375,294.1499938964844,288.8238830566406,286.2215881347656,289.9887084960937,288.97119140625,287.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2263734340667725,-0.0,-6.942394747966318e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.037841796875,0.0,0.0,9.468111966270952e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374755859375,0.0,0.0,9.97038368950598e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375671386719,0.0,0.0,7.364090561168268e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03765869140625,0.0,0.0,9.970380051527172e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377197265625,0.0,0.0,0.0004729518259409,288.0021057128906,294.1499938964844,288.7862548828125,286.1903381347656,289.9675598144531,288.92926025390625,287.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1907652616500854,-0.0,-6.940233276964136e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.037841796875,0.0,0.0,9.468111966270952e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374755859375,0.0,0.0,9.97038368950598e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375671386719,0.0,0.0,7.364090561168268e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03765869140625,0.0,0.0,9.970380051527172e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377197265625,0.0,0.0,0.0004729518259409,288.0021057128906,294.1499938964844,288.7862548828125,286.1903381347656,289.9675598144531,288.92926025390625,287.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1907652616500854,-0.0,-6.940233276964136e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321960449219,0.0,0.0,9.466752089792864e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318298339844,0.0,0.0,9.968951781047508e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03192138671875,0.0,0.0,7.363032636931166e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320129394531,0.0,0.0,9.9689481430687e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320739746094,0.0,0.0,0.0004728838976006,287.99468994140625,294.1499938964844,288.75,286.1601257324219,289.94610595703125,288.8887023925781,287.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890163106731961e-09,0.0010087682167068,-0.017103124409914,0.0,0.0,0.0,-0.0082285655662417,60.0,1.156733512878418,-0.0,-6.938221730479199e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321960449219,0.0,0.0,9.466752089792864e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318298339844,0.0,0.0,9.968951781047508e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03192138671875,0.0,0.0,7.363032636931166e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320129394531,0.0,0.0,9.9689481430687e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320739746094,0.0,0.0,0.0004728838976006,287.99468994140625,294.1499938964844,288.75,286.1601257324219,289.94610595703125,288.8887023925781,287.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890163106731961e-09,0.0010087682167068,-0.017103124409914,0.0,0.0,0.0,-0.0082285655662417,60.0,1.156733512878418,-0.0,-6.938221730479199e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02655029296875,0.0,0.0,9.46544751059264e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0261535644531,0.0,0.0,9.967577352654188e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262756347656,0.0,0.0,7.362018368439749e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263366699219,0.0,0.0,9.967573714675382e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02642822265625,0.0,0.0,0.0004728187050204,287.9873046875,294.1499938964844,288.7174987792969,286.1329040527344,289.9244384765625,288.8497009277344,287.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.124875545501709,-0.0,-6.936291185866139e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02655029296875,0.0,0.0,9.46544751059264e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0261535644531,0.0,0.0,9.967577352654188e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262756347656,0.0,0.0,7.362018368439749e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263366699219,0.0,0.0,9.967573714675382e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02642822265625,0.0,0.0,0.0004728187050204,287.9873046875,294.1499938964844,288.7174987792969,286.1329040527344,289.9244384765625,288.8497009277344,287.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.124875545501709,-0.0,-6.936291185866139e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0208435058594,0.0,0.0,9.464138565817848e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,9.966199286282064e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205993652344,0.0,0.0,7.360999734373763e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206604003906,0.0,0.0,9.966195648303255e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.020751953125,0.0,0.0,0.0004727533378172,287.9798889160156,294.1499938964844,288.6908874511719,286.1103820800781,289.90264892578125,288.8132019042969,287.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0969945192337036,-0.0,-6.93435566745393e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0208435058594,0.0,0.0,9.464138565817848e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,9.966199286282064e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205993652344,0.0,0.0,7.360999734373763e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206604003906,0.0,0.0,9.966195648303255e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.020751953125,0.0,0.0,0.0004727533378172,287.9798889160156,294.1499938964844,288.6908874511719,286.1103820800781,289.90264892578125,288.8132019042969,287.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0969945192337036,-0.0,-6.93435566745393e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180053710937,0.0,0.0,9.463482274441049e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01763916015625,0.0,0.0,9.965508070308716e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0177307128906,0.0,0.0,7.360489689745009e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.017822265625,0.0,0.0,9.965504432329908e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01788330078125,0.0,0.0,0.0004727205669041,287.9761962890625,294.1499938964844,288.6796875,286.1007995605469,289.8917236328125,288.796142578125,287.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.084709644317627,-0.0,-6.933385776619616e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151672363281,0.0,0.0,9.462825983064248e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148010253906,0.0,0.0,9.964816854335368e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.014892578125,0.0,0.0,7.359978917520493e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149841308594,0.0,0.0,9.96481321635656e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150451660156,0.0,0.0,0.0004726877668872,287.9725341796875,294.1499938964844,288.6697692871094,286.0922546386719,289.8807983398437,288.7799987792969,287.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169738009572029,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0734864473342896,-0.0,-6.932414464699832e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00946044921875,0.0,0.0,9.46150757954456e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00909423828125,0.0,0.0,9.963429329218344e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092163085937,0.0,0.0,7.358953735092655e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00927734375,0.0,0.0,9.963425691239536e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00933837890625,0.0,0.0,0.0004726219340227,287.96514892578125,294.1499938964844,288.6537475585937,286.0782165527344,289.8590087890625,288.7505187988281,287.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.054073691368103,-0.0,-6.930466867061116e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00946044921875,0.0,0.0,9.46150757954456e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00909423828125,0.0,0.0,9.963429329218344e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092163085937,0.0,0.0,7.358953735092655e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00927734375,0.0,0.0,9.963425691239536e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00933837890625,0.0,0.0,0.0004726219340227,287.96514892578125,294.1499938964844,288.6537475585937,286.0782165527344,289.8590087890625,288.7505187988281,287.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.054073691368103,-0.0,-6.930466867061116e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0037536621094,0.0,0.0,9.460178989684208e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,9.962029434973374e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035095214844,0.0,0.0,7.35791982151568e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035705566406,0.0,0.0,9.962025796994568e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.003662109375,0.0,0.0,0.0004725555481854,287.95782470703125,294.1499938964844,288.6424255371094,286.0679626464844,289.83740234375,288.7250366210937,287.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0385029315948486,-0.0,-6.928502926939474e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0037536621094,0.0,0.0,9.460178989684208e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,9.962029434973374e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035095214844,0.0,0.0,7.35791982151568e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035705566406,0.0,0.0,9.962025796994568e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.003662109375,0.0,0.0,0.0004725555481854,287.95782470703125,294.1499938964844,288.6424255371094,286.0679626464844,289.83740234375,288.7250366210937,287.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0385029315948486,-0.0,-6.928502926939474e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.998046875,0.0,0.0,9.458832937525584e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9977111816406,0.0,0.0,9.960612078430132e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.997802734375,0.0,0.0,7.35687353881076e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99786376953125,0.0,0.0,9.960608440451324e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979553222656,0.0,0.0,0.0004724883183371,287.95050048828125,294.1499938964844,288.6354064941406,286.06121826171875,289.8160095214844,288.70379638671875,287.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.026497721672058,-0.0,-6.926514828364817e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.998046875,0.0,0.0,9.458832937525584e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9977111816406,0.0,0.0,9.960612078430132e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.997802734375,0.0,0.0,7.35687353881076e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99786376953125,0.0,0.0,9.960608440451324e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979553222656,0.0,0.0,0.0004724883183371,287.95050048828125,294.1499938964844,288.6354064941406,286.06121826171875,289.8160095214844,288.70379638671875,287.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.026497721672058,-0.0,-6.926514828364817e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,9.457467240281404e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99200439453125,0.0,0.0,9.959173621609808e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920959472656,0.0,0.0,7.355811248999089e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921569824219,0.0,0.0,9.959169983631e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99224853515625,0.0,0.0,0.0004724200698547,287.9432373046875,294.1499938964844,288.63232421875,286.0576477050781,289.7948913574219,288.6866149902344,287.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0177006721496582,-0.0,-6.92449830808073e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
