time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341640,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,9.457467240281404e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99200439453125,0.0,0.0,9.959173621609808e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920959472656,0.0,0.0,7.355811248999089e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921569824219,0.0,0.0,9.959169983631e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99224853515625,0.0,0.0,0.0004724200698547,287.9432373046875,294.1499938964844,288.63232421875,286.0576477050781,289.7948913574219,288.6866149902344,287.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0177006721496582,-0.0,-6.92449830808073e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.989501953125,0.0,0.0,9.456775296712294e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891357421875,0.0,0.0,9.958445298252629e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892272949219,0.0,0.0,7.35527282813564e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98931884765625,0.0,0.0,9.95844166027382e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893798828125,0.0,0.0,0.0004723855527117,287.9396057128906,294.1499938964844,288.63214111328125,286.05694580078125,289.78448486328125,288.6795959472656,287.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764759419297661e-09,0.0010076959151774,-0.0167746488004922,0.0,0.0,0.0,-0.008166397921741,60.0,1.0144585371017456,-0.0,-6.923477258169441e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,9.456078259972855e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862976074219,0.0,0.0,9.957710426533596e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.98638916015625,0.0,0.0,7.354730769293383e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864807128906,0.0,0.0,9.957707516150548e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9865417480469,0.0,0.0,0.0004723506863228,287.9359741210937,294.1499938964844,288.6327819824219,286.05694580078125,289.774169921875,288.6735534667969,287.173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.7560002037225794e-09,0.0010076209437102,-0.016751704737544,0.0,0.0,0.0,-0.0081620551645755,60.0,1.011893391609192,-0.0,-6.922447681745325e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809265136719,0.0,0.0,9.45466454140842e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805908203125,0.0,0.0,9.956222493201494e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9806823730469,0.0,0.0,7.35363137209788e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98077392578125,0.0,0.0,9.956218855222688e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808349609375,0.0,0.0,0.000472280109534,287.92877197265625,294.1499938964844,288.63641357421875,286.0588684082031,289.7538757324219,288.66412353515625,287.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.008616328239441,-0.0,-6.920362949358605e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809265136719,0.0,0.0,9.45466454140842e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805908203125,0.0,0.0,9.956222493201494e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9806823730469,0.0,0.0,7.35363137209788e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98077392578125,0.0,0.0,9.956218855222688e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808349609375,0.0,0.0,0.000472280109534,287.92877197265625,294.1499938964844,288.63641357421875,286.0588684082031,289.7538757324219,288.66412353515625,287.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.008616328239441,-0.0,-6.920362949358605e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9752502441406,0.0,0.0,9.453226084588096e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97491455078125,0.0,0.0,9.95470763882622e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750061035156,0.0,0.0,7.352512329816818e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750671386719,0.0,0.0,9.954704000847414e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9751281738281,0.0,0.0,0.0004722082521766,287.92156982421875,294.1499938964844,288.64276123046875,286.06304931640625,289.7340087890625,288.6582946777344,287.185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0077166557312012,-0.0,-6.918241268749625e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9752502441406,0.0,0.0,9.453226084588096e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97491455078125,0.0,0.0,9.95470763882622e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750061035156,0.0,0.0,7.352512329816818e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750671386719,0.0,0.0,9.954704000847414e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9751281738281,0.0,0.0,0.0004722082521766,287.92156982421875,294.1499938964844,288.64276123046875,286.06304931640625,289.7340087890625,288.6582946777344,287.185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0077166557312012,-0.0,-6.918241268749625e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.96954345703125,0.0,0.0,9.451762161916122e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96923828125,0.0,0.0,9.953165863407776e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693298339844,0.0,0.0,7.351373642450199e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693908691406,0.0,0.0,9.953162225428969e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9694519042969,0.0,0.0,0.0004721351142507,287.9144287109375,294.1499938964844,288.6515197753906,286.0691833496094,289.7146301269531,288.6556396484375,287.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0088305473327637,-0.0,-6.916082639918386e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.96954345703125,0.0,0.0,9.451762161916122e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96923828125,0.0,0.0,9.953165863407776e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693298339844,0.0,0.0,7.351373642450199e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693908691406,0.0,0.0,9.953162225428969e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9694519042969,0.0,0.0,0.0004721351142507,287.9144287109375,294.1499938964844,288.6515197753906,286.0691833496094,289.7146301269531,288.6556396484375,287.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0088305473327637,-0.0,-6.916082639918386e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638671875,0.0,0.0,9.45027350098826e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96356201171875,0.0,0.0,9.95159789454192e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9636535644531,0.0,0.0,7.350216037593782e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637145996094,0.0,0.0,9.951594984158874e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637756347656,0.0,0.0,0.0004720607539638,287.9073486328125,294.1499938964844,288.6622314453125,286.0770263671875,289.6957702636719,288.65606689453125,287.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069978889077,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,1.0117521286010742,-0.0,-6.913889194493096e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638671875,0.0,0.0,9.45027350098826e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96356201171875,0.0,0.0,9.95159789454192e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9636535644531,0.0,0.0,7.350216037593782e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637145996094,0.0,0.0,9.951594984158874e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637756347656,0.0,0.0,0.0004720607539638,287.9073486328125,294.1499938964844,288.6622314453125,286.0770263671875,289.6957702636719,288.65606689453125,287.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069978889077,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,1.0117521286010742,-0.0,-6.913889194493096e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610595703125,0.0,0.0,9.449520439375192e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607238769531,0.0,0.0,9.950804815161972e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608154296875,0.0,0.0,7.34963032300584e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608764648437,0.0,0.0,9.950801904778928e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609375,0.0,0.0,0.0004720231227111,287.90380859375,294.1499938964844,288.668212890625,286.0814819335937,289.6865539550781,288.6573181152344,287.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069238487631,6.673688712766079e-09,0.0010069170966744,-0.0165360979735851,0.0,0.0,0.0,-0.0081212501972913,60.0,1.013780951499939,-0.0,-6.912779326739837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582214355469,0.0,0.0,9.448761556996033e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578857421875,0.0,0.0,9.950005915015936e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579772949219,0.0,0.0,7.349039515247568e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95806884765625,0.0,0.0,9.950002277037127e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9581298828125,0.0,0.0,0.0004719852295238,287.9002990722656,294.1499938964844,288.6745300292969,286.08624267578125,289.6774597167969,288.6591796875,287.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664167440106894e-09,0.0010068357223644,-0.016511159017682,0.0,0.0,0.0,-0.0081165302544832,60.0,1.016140699386597,-0.0,-6.911660932473751e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525756835937,0.0,0.0,9.4472270575352e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,9.948389924829826e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95233154296875,0.0,0.0,7.347846258198842e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524230957031,0.0,0.0,9.94838701444678e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524841308594,0.0,0.0,0.0004719085991382,287.8932800292969,294.1499938964844,288.68804931640625,286.09649658203125,289.65972900390625,288.66461181640625,287.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.021700739860535,-0.0,-6.90940211711677e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525756835937,0.0,0.0,9.4472270575352e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,9.948389924829826e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95233154296875,0.0,0.0,7.347846258198842e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524230957031,0.0,0.0,9.94838701444678e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524841308594,0.0,0.0,0.0004719085991382,287.8932800292969,294.1499938964844,288.68804931640625,286.09649658203125,289.65972900390625,288.66461181640625,287.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.021700739860535,-0.0,-6.90940211711677e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9469299316406,0.0,0.0,9.445672912988812e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466247558594,0.0,0.0,9.946753561962396e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467163085937,0.0,0.0,7.346637721639127e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94677734375,0.0,0.0,9.94675065157935e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94683837890625,0.0,0.0,0.0004718309501186,287.88629150390625,294.1499938964844,288.702392578125,286.1075439453125,289.6425170898437,288.6720886230469,287.2090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.028175950050354,-0.0,-6.907114169507622e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9469299316406,0.0,0.0,9.445672912988812e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466247558594,0.0,0.0,9.946753561962396e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467163085937,0.0,0.0,7.346637721639127e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94677734375,0.0,0.0,9.94675065157935e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94683837890625,0.0,0.0,0.0004718309501186,287.88629150390625,294.1499938964844,288.702392578125,286.1075439453125,289.6425170898437,288.6720886230469,287.2090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.028175950050354,-0.0,-6.907114169507622e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413146972656,0.0,0.0,9.444101306144148e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,9.945098281605168e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94110107421875,0.0,0.0,7.345414633164182e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.941162109375,0.0,0.0,9.945095371222124e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94122314453125,0.0,0.0,0.000471752427984,287.87939453125,294.1499938964844,288.7171325683594,286.1190490722656,289.6259155273437,288.6812438964844,287.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721303287737e-09,0.0010063359513878,-0.0163580626249313,0.0,0.0,0.0,-0.0080875558778643,60.0,1.035272479057312,-0.0,-6.904800642359987e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413146972656,0.0,0.0,9.444101306144148e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,9.945098281605168e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94110107421875,0.0,0.0,7.345414633164182e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.941162109375,0.0,0.0,9.945095371222124e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94122314453125,0.0,0.0,0.000471752427984,287.87939453125,294.1499938964844,288.7171325683594,286.1190490722656,289.6259155273437,288.6812438964844,287.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721303287737e-09,0.0010063359513878,-0.0163580626249313,0.0,0.0,0.0,-0.0080875558778643,60.0,1.035272479057312,-0.0,-6.904800642359987e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93572998046875,0.0,0.0,9.442514419788496e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354248046875,0.0,0.0,9.943426994141193e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355163574219,0.0,0.0,7.344180630752817e-05,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355773925781,0.0,0.0,9.943423356162384e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356384277344,0.0,0.0,0.0004716731491498,287.8724975585937,294.1499938964844,288.7319030761719,286.1307373046875,289.60986328125,288.69171142578125,287.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585821665794356e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,1.0427075624465942,-0.0,-6.902465088387545e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93572998046875,0.0,0.0,9.442514419788496e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354248046875,0.0,0.0,9.943426994141193e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355163574219,0.0,0.0,7.344180630752817e-05,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355773925781,0.0,0.0,9.943423356162384e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356384277344,0.0,0.0,0.0004716731491498,287.8724975585937,294.1499938964844,288.7319030761719,286.1307373046875,289.60986328125,288.69171142578125,287.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585821665794356e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,1.0427075624465942,-0.0,-6.902465088387545e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.93292236328125,0.0,0.0,9.441715519642456e-05,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326171875,0.0,0.0,9.942585893440992e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327087402344,0.0,0.0,7.343559263972566e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327697753906,0.0,0.0,9.942582983057946e-05,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328308105469,0.0,0.0,0.0004716332769021,287.8691101074219,294.1499938964844,288.7391967773437,286.13653564453125,289.60205078125,288.69732666015625,287.2182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811895004335e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0464619398117063,-0.0,-6.901291271788068e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301452636719,0.0,0.0,9.440914436709136e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298400878906,0.0,0.0,9.941741882357746e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.929931640625,0.0,0.0,7.342936442000791e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92999267578125,0.0,0.0,9.9417389719747e-05,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300537109375,0.0,0.0,0.0004715932300314,287.8656921386719,294.1499938964844,288.746337890625,286.1422424316406,289.5943603515625,288.7031555175781,287.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0501946210861206,-0.0,-6.900112481389442e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245910644531,0.0,0.0,9.439304994884878e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242858886719,0.0,0.0,9.940047311829404e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.92437744140625,0.0,0.0,7.34168424969539e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244384765625,0.0,0.0,9.940044401446356e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.92449951171875,0.0,0.0,0.0004715128452517,287.8589172363281,294.1499938964844,288.7600402832031,286.1533508300781,289.57940673828125,288.7151794433594,287.2231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0574592351913452,-0.0,-6.897745663536625e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245910644531,0.0,0.0,9.439304994884878e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242858886719,0.0,0.0,9.940047311829404e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.92437744140625,0.0,0.0,7.34168424969539e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244384765625,0.0,0.0,9.940044401446356e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.92449951171875,0.0,0.0,0.0004715128452517,287.8589172363281,294.1499938964844,288.7600402832031,286.1533508300781,289.57940673828125,288.7151794433594,287.2231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0574592351913452,-0.0,-6.897745663536625e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190673828125,0.0,0.0,9.437688277103008e-05,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91876220703125,0.0,0.0,9.938344737747684e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188537597656,0.0,0.0,7.34042696421966e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189147949219,0.0,0.0,9.938341827364638e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189758300781,0.0,0.0,0.000471432111226,287.8522033691406,294.1499938964844,288.7725830078125,286.1636962890625,289.56494140625,288.7273864746094,287.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.064216375350952,-0.0,-6.895370319170979e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190673828125,0.0,0.0,9.437688277103008e-05,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91876220703125,0.0,0.0,9.938344737747684e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188537597656,0.0,0.0,7.34042696421966e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189147949219,0.0,0.0,9.938341827364638e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189758300781,0.0,0.0,0.000471432111226,287.8522033691406,294.1499938964844,288.7725830078125,286.1636962890625,289.56494140625,288.7273864746094,287.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.064216375350952,-0.0,-6.895370319170979e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9135437011719,0.0,0.0,9.43606864893809e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132385253906,0.0,0.0,9.93663925328292e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.913330078125,0.0,0.0,7.339166768360883e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91339111328125,0.0,0.0,9.936636342899874e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134521484375,0.0,0.0,0.0004713511734735,287.8455505371094,294.1499938964844,288.7835998535156,286.1730041503906,289.5509338378906,288.7394714355469,287.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0701884031295776,-0.0,-6.892989290463447e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9135437011719,0.0,0.0,9.43606864893809e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132385253906,0.0,0.0,9.93663925328292e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.913330078125,0.0,0.0,7.339166768360883e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91339111328125,0.0,0.0,9.936636342899874e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134521484375,0.0,0.0,0.0004713511734735,287.8455505371094,294.1499938964844,288.7835998535156,286.1730041503906,289.5509338378906,288.7394714355469,287.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0701884031295776,-0.0,-6.892989290463447e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080505371094,0.0,0.0,9.43444756558165e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90777587890625,0.0,0.0,9.934932313626632e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078369140625,0.0,0.0,7.337906572502106e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90789794921875,0.0,0.0,9.934929403243586e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.907958984375,0.0,0.0,0.0004712702066171,287.83892822265625,294.1499938964844,288.792724609375,286.18096923828125,289.5373840332031,288.75103759765625,287.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.075117826461792,-0.0,-6.890607551213179e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080505371094,0.0,0.0,9.43444756558165e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90777587890625,0.0,0.0,9.934932313626632e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078369140625,0.0,0.0,7.337906572502106e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90789794921875,0.0,0.0,9.934929403243586e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.907958984375,0.0,0.0,0.0004712702066171,287.83892822265625,294.1499938964844,288.792724609375,286.18096923828125,289.5373840332031,288.75103759765625,287.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.075117826461792,-0.0,-6.890607551213179e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053039550781,0.0,0.0,9.433637751499192e-05,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.905029296875,0.0,0.0,9.93407957139425e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051208496094,0.0,0.0,7.337276474572718e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051818847656,0.0,0.0,9.934076661011204e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052429199219,0.0,0.0,0.0004712297813966,287.8356628417969,294.1499938964844,288.7964172363281,286.1843566894531,289.53076171875,288.7564392089844,287.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0770422220230105,-0.0,-6.889418102673518e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.902587890625,0.0,0.0,9.432829392608257e-05,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023132324219,0.0,0.0,9.933227556757628e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023742675781,0.0,0.0,7.336647831834853e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024353027344,0.0,0.0,9.933224646374585e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024963378906,0.0,0.0,0.0004711893561761,287.8323974609375,294.1499938964844,288.7995300292969,286.1872863769531,289.52423095703125,288.7615966796875,287.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0786182880401611,-0.0,-6.888230785762063e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8997497558594,0.0,0.0,9.431989747099578e-05,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.89947509765625,0.0,0.0,9.932343527907506e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995666503906,0.0,0.0,7.335994450841099e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996276855469,0.0,0.0,9.93234061752446e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.899658203125,0.0,0.0,0.0004711474175564,287.8290100097656,294.1499938964844,288.8020324707031,286.1898193359375,289.5175170898437,288.7666320800781,287.23553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920509130739e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.07984459400177,-0.0,-6.886997283572782e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.89715576171875,0.0,0.0,9.431216312805192e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968811035156,0.0,0.0,9.93152934825048e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969421386719,0.0,0.0,7.335392729146406e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970031738281,0.0,0.0,9.931526437867431e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970642089844,0.0,0.0,0.0004711087967734,287.8258972167969,294.1499938964844,288.8036499023437,286.1916809082031,289.5113830566406,288.7709350585937,287.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229594393391e-09,0.0010049550328403,-0.0159350428730249,0.0,0.0,0.0,-0.0080074975267052,60.0,1.0806043148040771,-0.0,-6.88586183628104e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8917236328125,0.0,0.0,9.429611236555502e-05,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914489746094,0.0,0.0,9.929839143296704e-05,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915405273437,0.0,0.0,7.334144902415574e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916015625,0.0,0.0,9.929836232913658e-05,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89166259765625,0.0,0.0,0.0004710286448244,287.8194580078125,294.1499938964844,288.8046875,286.1937866210937,289.4988098144531,288.77862548828125,287.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0806809663772583,-0.0,-6.883505676569257e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8917236328125,0.0,0.0,9.429611236555502e-05,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914489746094,0.0,0.0,9.929839143296704e-05,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915405273437,0.0,0.0,7.334144902415574e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916015625,0.0,0.0,9.929836232913658e-05,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89166259765625,0.0,0.0,0.0004710286448244,287.8194580078125,294.1499938964844,288.8046875,286.1937866210937,289.4988098144531,288.77862548828125,287.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0806809663772583,-0.0,-6.883505676569257e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863525390625,0.0,0.0,9.428018529433756e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860778808594,0.0,0.0,9.928161307470872e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861694335937,0.0,0.0,7.332905806833878e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.88623046875,0.0,0.0,9.928159124683587e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8862609863281,0.0,0.0,0.0004709490458481,287.81304931640625,294.1499938964844,288.80224609375,286.1933898925781,289.4864501953125,288.7842712402344,287.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0785866975784302,-0.0,-6.88116728042587e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863525390625,0.0,0.0,9.428018529433756e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860778808594,0.0,0.0,9.928161307470872e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861694335937,0.0,0.0,7.332905806833878e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.88623046875,0.0,0.0,9.928159124683587e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8862609863281,0.0,0.0,0.0004709490458481,287.81304931640625,294.1499938964844,288.80224609375,286.1933898925781,289.4864501953125,288.7842712402344,287.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0785866975784302,-0.0,-6.88116728042587e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
