time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343980,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8809814453125,0.0,0.0,9.42643964663148e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807373046875,0.0,0.0,9.926498751156032e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807983398437,0.0,0.0,7.331677625188604e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.880859375,0.0,0.0,9.926496568368748e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88092041015625,0.0,0.0,0.0004708702035713,287.8067321777344,294.1499938964844,288.7959289550781,286.1900939941406,289.4742431640625,288.7875671386719,287.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386797009256e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.074071168899536,-0.0,-6.878850200564558e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8809814453125,0.0,0.0,9.42643964663148e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807373046875,0.0,0.0,9.926498751156032e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807983398437,0.0,0.0,7.331677625188604e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.880859375,0.0,0.0,9.926496568368748e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88092041015625,0.0,0.0,0.0004708702035713,287.8067321777344,294.1499938964844,288.7959289550781,286.1900939941406,289.4742431640625,288.7875671386719,287.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386797009256e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.074071168899536,-0.0,-6.878850200564558e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,9.425656753592192e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780517578125,0.0,0.0,9.925674385158344e-05,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8781433105469,0.0,0.0,7.331068627536297e-05,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782043457031,0.0,0.0,9.92567220237106e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.87823486328125,0.0,0.0,0.0004708310880232,287.8035888671875,294.1499938964844,288.7912292480469,286.1872863769531,289.4681701660156,288.7881774902344,287.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.3745786427205076e-09,0.0010043594520539,-0.0157525930553674,0.0,0.0,0.0,-0.0079729678109288,60.0,1.0707770586013794,-0.0,-6.877701252960834e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87567138671875,0.0,0.0,9.424878226127476e-05,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753967285156,0.0,0.0,9.924855112330988e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87548828125,0.0,0.0,7.330463267862797e-05,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.87554931640625,0.0,0.0,9.924852201947942e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8755798339844,0.0,0.0,0.0004707922053057,287.80047607421875,294.1499938964844,288.785400390625,286.1836853027344,289.46209716796875,288.7880554199219,287.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364826887761411e-09,0.0010042760986834,-0.0157270468771457,0.0,0.0,0.0,-0.0079681333154439,60.0,1.0667922496795654,-0.0,-6.876559410784466e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.870361328125,0.0,0.0,9.423337178304791e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700866699219,0.0,0.0,9.923231846187264e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87017822265625,0.0,0.0,7.329264917643741e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702392578125,0.0,0.0,9.923228935804218e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702697753906,0.0,0.0,0.0004707152256742,287.79425048828125,294.1499938964844,288.77020263671875,286.1737976074219,289.4499206542969,288.7856140136719,287.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0567166805267334,-0.0,-6.874297753256543e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.870361328125,0.0,0.0,9.423337178304791e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700866699219,0.0,0.0,9.923231846187264e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87017822265625,0.0,0.0,7.329264917643741e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702392578125,0.0,0.0,9.923228935804218e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702697753906,0.0,0.0,0.0004707152256742,287.79425048828125,294.1499938964844,288.77020263671875,286.1737976074219,289.4499206542969,288.7856140136719,287.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0567166805267334,-0.0,-6.874297753256543e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650817871094,0.0,0.0,9.421815775567666e-05,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648376464844,0.0,0.0,9.92162968032062e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648986816406,0.0,0.0,7.328081119339913e-05,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8649597167969,0.0,0.0,9.921626769937576e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650207519531,0.0,0.0,0.000470639206469,287.7880859375,294.1499938964844,288.75,286.1601257324219,289.4376525878906,288.7796630859375,287.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326453139138266e-09,0.0010039479238912,-0.0156265273690223,0.0,0.0,0.0,-0.0079491101205348,60.0,1.0432816743850708,-0.0,-6.87206593852352e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650817871094,0.0,0.0,9.421815775567666e-05,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648376464844,0.0,0.0,9.92162968032062e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648986816406,0.0,0.0,7.328081119339913e-05,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8649597167969,0.0,0.0,9.921626769937576e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650207519531,0.0,0.0,0.000470639206469,287.7880859375,294.1499938964844,288.75,286.1601257324219,289.4376525878906,288.7796630859375,287.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326453139138266e-09,0.0010039479238912,-0.0156265273690223,0.0,0.0,0.0,-0.0079491101205348,60.0,1.0432816743850708,-0.0,-6.87206593852352e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85986328125,0.0,0.0,9.419741400051862e-05,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595886230469,0.0,0.0,9.919445437844844e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8596496582031,0.0,0.0,7.326468039536849e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597106933594,0.0,0.0,9.919442527461796e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597717285156,0.0,0.0,0.0004705356259364,287.781982421875,294.1499938964844,288.7247314453125,286.143798828125,289.4252014160156,288.7698669433594,287.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037324391305,6.300509891588035e-09,0.0010037261527031,-0.0155585678294301,0.0,0.0,0.0,-0.007936249487102,60.0,1.0263701677322388,-0.0,-6.869028368328145e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85986328125,0.0,0.0,9.419741400051862e-05,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595886230469,0.0,0.0,9.919445437844844e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8596496582031,0.0,0.0,7.326468039536849e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597106933594,0.0,0.0,9.919442527461796e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597717285156,0.0,0.0,0.0004705356259364,287.781982421875,294.1499938964844,288.7247314453125,286.143798828125,289.4252014160156,288.7698669433594,287.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037324391305,6.300509891588035e-09,0.0010037261527031,-0.0155585678294301,0.0,0.0,0.0,-0.007936249487102,60.0,1.0263701677322388,-0.0,-6.869028368328145e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546447753906,0.0,0.0,9.41662074183114e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543701171875,0.0,0.0,9.916158887790516e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544616699219,0.0,0.0,7.324040780076757e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8545227050781,0.0,0.0,9.916156705003232e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85455322265625,0.0,0.0,0.0004703797167167,287.77593994140625,294.1499938964844,288.69488525390625,286.12615966796875,289.4124755859375,288.7560119628906,287.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033990256488,6.261524188033718e-09,0.0010033927392214,-0.0154564436525106,0.0,0.0,0.0,-0.0079169226810336,60.0,1.006111979484558,-0.0,-6.86446597342183e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546447753906,0.0,0.0,9.41662074183114e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543701171875,0.0,0.0,9.916158887790516e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544616699219,0.0,0.0,7.324040780076757e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8545227050781,0.0,0.0,9.916156705003232e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85455322265625,0.0,0.0,0.0004703797167167,287.77593994140625,294.1499938964844,288.69488525390625,286.12615966796875,289.4124755859375,288.7560119628906,287.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033990256488,6.261524188033718e-09,0.0010033927392214,-0.0154564436525106,0.0,0.0,0.0,-0.0079169226810336,60.0,1.006111979484558,-0.0,-6.86446597342183e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85205078125,0.0,0.0,9.414719534106553e-05,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8517761230469,0.0,0.0,9.914157271850854e-05,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.85186767578125,0.0,0.0,7.322562305489555e-05,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519287109375,0.0,0.0,9.91415508906357e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519592285156,0.0,0.0,0.0004702847800217,287.77294921875,294.1499938964844,288.6783752441406,286.11688232421875,289.406005859375,288.74755859375,287.2531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031961137428,6.237788952034862e-09,0.0010031898273155,-0.0153942676261067,0.0,0.0,0.0,-0.0079051554203033,60.0,0.9947908520698548,-0.0,-6.861689172410479e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494567871094,0.0,0.0,9.4126196927391e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492126464844,0.0,0.0,9.911946108331904e-05,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492736816406,0.0,0.0,7.320928853005171e-05,298.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493347167969,0.0,0.0,9.911943197948858e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.849365234375,0.0,0.0,0.0004701798607129,287.7699584960937,294.1499938964844,288.6608581542969,286.1073303222656,289.3994140625,288.73809814453125,287.25390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002971897833,6.211573033709783e-09,0.0010029656114056,-0.0153255928307771,0.0,0.0,0.0,-0.0078921597450971,60.0,0.982751727104187,-0.0,-6.858622469962938e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84637451171875,0.0,0.0,9.409866470377892e-05,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461303710937,0.0,0.0,9.909046639222652e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84619140625,0.0,0.0,7.318787538679317e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84625244140625,0.0,0.0,9.909043728839606e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462829589844,0.0,0.0,0.0004700423160102,287.76641845703125,294.1499938964844,288.6385803222656,286.09552001953125,289.3913879394531,288.7254638671875,287.2548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026779491454,6.177206746116326e-09,0.0010026717791333,-0.0152355693280696,0.0,0.0,0.0,-0.0078751230612397,60.0,0.9674023985862732,-0.0,-6.854603640249479e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,9.407907054992393e-05,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84405517578125,0.0,0.0,9.906982450047508e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,7.317263225559145e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441772460937,0.0,0.0,9.906980267260224e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,0.0004699444398283,287.7640380859375,294.1499938964844,288.6230163574219,286.08746337890625,289.3859558105469,288.71630859375,287.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024688672274,6.152751197419093e-09,0.0010024626972153,-0.015171505510807,0.0,0.0,0.0,-0.0078629991039633,60.0,0.9566601514816284,-0.0,-6.85174441628078e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,9.40265235840343e-05,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.0,0.0,9.90144908428192e-05,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,7.313176320167258e-05,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.0,9.901446901494636e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.839111328125,0.0,0.0,0.0004696819814853,287.7581787109375,294.1499938964844,288.5817565917969,286.0666809082031,289.3720397949219,288.6907653808594,287.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.08718409011999e-09,0.0010019020410254,-0.0149997472763061,0.0,0.0,0.0,-0.0078304950147867,60.0,0.9280424118041992,-0.0,-6.844081212875609e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,9.40265235840343e-05,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.0,0.0,9.90144908428192e-05,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,7.313176320167258e-05,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.0,9.901446901494636e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.839111328125,0.0,0.0,0.0004696819814853,287.7581787109375,294.1499938964844,288.5817565917969,286.0666809082031,289.3720397949219,288.6907653808594,287.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.08718409011999e-09,0.0010019020410254,-0.0149997472763061,0.0,0.0,0.0,-0.0078304950147867,60.0,0.9280424118041992,-0.0,-6.844081212875609e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341064453125,0.0,0.0,9.397028770763428e-05,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,9.895527182379736e-05,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339538574219,0.0,0.0,7.308802742045373e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,9.895524999592452e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83404541015625,0.0,0.0,0.0004694010713137,287.7523803710937,294.1499938964844,288.53741455078125,286.0451354980469,289.3576354980469,288.6617126464844,287.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.0170206594989395e-09,0.0010013020364567,-0.0148159470409154,0.0,0.0,0.0,-0.0077957119792699,60.0,0.8972043395042419,-0.0,-6.835885812961352e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341064453125,0.0,0.0,9.397028770763428e-05,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,9.895527182379736e-05,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339538574219,0.0,0.0,7.308802742045373e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,9.895524999592452e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83404541015625,0.0,0.0,0.0004694010713137,287.7523803710937,294.1499938964844,288.53741455078125,286.0451354980469,289.3576354980469,288.6617126464844,287.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.0170206594989395e-09,0.0010013020364567,-0.0148159470409154,0.0,0.0,0.0,-0.0077957119792699,60.0,0.8972043395042419,-0.0,-6.835885812961352e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290710449219,0.0,0.0,9.391209459863604e-05,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,9.889400098472834e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288879394531,0.0,0.0,7.304276368813589e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289489746094,0.0,0.0,9.889397188089788e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,0.0004691103822551,287.74664306640625,294.1499938964844,288.4904479980469,286.0229187011719,289.3426513671875,288.6293640136719,287.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006872471421,5.9444231759187005e-09,0.0010006813099607,-0.0146257691085338,0.0,0.0,0.0,-0.0077597219496965,60.0,0.864432692527771,-0.0,-6.82741116975194e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290710449219,0.0,0.0,9.391209459863604e-05,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,9.889400098472834e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288879394531,0.0,0.0,7.304276368813589e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289489746094,0.0,0.0,9.889397188089788e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,0.0004691103822551,287.74664306640625,294.1499938964844,288.4904479980469,286.0229187011719,289.3426513671875,288.6293640136719,287.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006872471421,5.9444231759187005e-09,0.0010006813099607,-0.0146257691085338,0.0,0.0,0.0,-0.0077597219496965,60.0,0.864432692527771,-0.0,-6.82741116975194e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265686035156,0.0,0.0,9.388281614519656e-05,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,9.88631582004018e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263854980469,0.0,0.0,7.30199899408035e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8264465332031,0.0,0.0,9.886313637252896e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,0.0004689641064032,287.7438049316406,294.1499938964844,288.466064453125,286.0115966796875,289.3349609375,288.6120300292969,287.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003747884184,5.907890621159595e-09,0.0010003688512369,-0.0145300664007663,0.0,0.0,0.0,-0.0077416109852492,60.0,0.8473979830741882,-0.0,-6.823148623880115e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240661621094,0.0,0.0,9.38536977628246e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238220214844,0.0,0.0,9.883249731501564e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238830566406,0.0,0.0,7.299733988475055e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8239440917969,0.0,0.0,9.88324754871428e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,0.0004688186745624,287.740966796875,294.1499938964844,288.441162109375,286.00018310546875,289.3270874023437,288.593994140625,287.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000641923397,5.8715650119722795e-09,0.0010000582551583,-0.0144349057227373,0.0,0.0,0.0,-0.0077236029319465,60.0,0.8299935460090637,-0.0,-6.818911657546779e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.819091796875,0.0,0.0,9.379683615406977e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,9.877262345980851e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81890869140625,0.0,0.0,7.295311661437154e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189697265625,0.0,0.0,9.877260163193569e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190002441406,0.0,0.0,0.000468534650281,287.7353515625,294.1499938964844,288.3900146484375,285.97705078125,289.3109436035156,288.5559387207031,287.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994574356824,5.8006284220368814e-09,0.0009994517313316,-0.0142490752041339,0.0,0.0,0.0,-0.0076884366571903,60.0,0.7942104935646057,-0.0,-6.81064094010253e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.819091796875,0.0,0.0,9.379683615406977e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,9.877262345980851e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81890869140625,0.0,0.0,7.295311661437154e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189697265625,0.0,0.0,9.877260163193569e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190002441406,0.0,0.0,0.000468534650281,287.7353515625,294.1499938964844,288.3900146484375,285.97705078125,289.3109436035156,288.5559387207031,287.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994574356824,5.8006284220368814e-09,0.0009994517313316,-0.0142490752041339,0.0,0.0,0.0,-0.0076884366571903,60.0,0.7942104935646057,-0.0,-6.81064094010253e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,9.374327783007176e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139038085937,0.0,0.0,9.871622023638338e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,7.291146175703034e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81402587890625,0.0,0.0,9.871619840851054e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140869140625,0.0,0.0,0.0004682670987676,287.72979736328125,294.1499938964844,288.3373107910156,285.95367431640625,289.2941589355469,288.5154113769531,287.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988859528675,5.733805430452321e-09,0.0009988802485167,-0.0140740200877189,0.0,0.0,0.0,-0.0076553095132112,60.0,0.7573180198669434,-0.0,-6.802854812804071e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,9.374327783007176e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139038085937,0.0,0.0,9.871622023638338e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,7.291146175703034e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81402587890625,0.0,0.0,9.871619840851054e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140869140625,0.0,0.0,0.0004682670987676,287.72979736328125,294.1499938964844,288.3373107910156,285.95367431640625,289.2941589355469,288.5154113769531,287.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988859528675,5.733805430452321e-09,0.0009988802485167,-0.0140740200877189,0.0,0.0,0.0,-0.0076553095132112,60.0,0.7573180198669434,-0.0,-6.802854812804071e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092346191406,0.0,0.0,9.36947835725732e-05,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,9.866515028988944e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80908203125,0.0,0.0,7.287374319275841e-05,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091125488281,0.0,0.0,9.866512846201658e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091735839844,0.0,0.0,0.0004680248675867,287.72430419921875,294.1499938964844,288.283447265625,285.9302062988281,289.2767639160156,288.4726867675781,287.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673291614272102e-09,0.0009983627824112,-0.0139154912903904,0.0,0.0,0.0,-0.007625310216099,60.0,0.7195993661880493,-0.0,-6.795807649950802e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092346191406,0.0,0.0,9.36947835725732e-05,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,9.866515028988944e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80908203125,0.0,0.0,7.287374319275841e-05,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091125488281,0.0,0.0,9.866512846201658e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091735839844,0.0,0.0,0.0004680248675867,287.72430419921875,294.1499938964844,288.283447265625,285.9302062988281,289.2767639160156,288.4726867675781,287.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673291614272102e-09,0.0009983627824112,-0.0139154912903904,0.0,0.0,0.0,-0.007625310216099,60.0,0.7195993661880493,-0.0,-6.795807649950802e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,9.365310688735916e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.0,9.862126171356068e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80419921875,0.0,0.0,7.284132152562961e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80426025390625,0.0,0.0,9.862123988568784e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,0.0004678166587837,287.7188720703125,294.1499938964844,288.2288513183594,285.9067687988281,289.2586975097656,288.42803955078125,287.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997923547402,5.621271892408686e-09,0.0009979179594665,-0.0137792136520147,0.0,0.0,0.0,-0.0075995214283466,60.0,0.6813251376152039,-0.0,-6.789752404756656e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,9.365310688735916e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.0,9.862126171356068e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80419921875,0.0,0.0,7.284132152562961e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80426025390625,0.0,0.0,9.862123988568784e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,0.0004678166587837,287.7188720703125,294.1499938964844,288.2288513183594,285.9067687988281,289.2586975097656,288.42803955078125,287.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997923547402,5.621271892408686e-09,0.0009979179594665,-0.0137792136520147,0.0,0.0,0.0,-0.0075995214283466,60.0,0.6813251376152039,-0.0,-6.789752404756656e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,9.363536082673818e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017272949219,0.0,0.0,9.860257705440743e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017883300781,0.0,0.0,7.282752630999312e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018493652344,0.0,0.0,9.86025552265346e-05,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018798828125,0.0,0.0,0.0004677280376199,287.7161560058594,294.1499938964844,288.2013854980469,285.8951110839844,289.2494201660156,288.4050598144531,287.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977341396734,5.599119834442945e-09,0.0009977284353226,-0.0137211810797452,0.0,0.0,0.0,-0.007588539738208,60.0,0.6620609164237976,-0.0,-6.787174555711317e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995300292969,0.0,0.0,9.361995762446897e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79931640625,0.0,0.0,9.858635894488545e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79937744140625,0.0,0.0,7.281554280780256e-05,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994079589844,0.0,0.0,9.85863371170126e-05,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,0.0004676510870922,287.7134704589844,294.1499938964844,288.1738586425781,285.8835144042969,289.239990234375,288.3816833496094,287.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975695284083,5.579886330764339e-09,0.0009975640568882,-0.0136707946658134,0.0,0.0,0.0,-0.0075790048576891,60.0,0.6427595615386963,-0.0,-6.78493705663641e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,9.360312833450736e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,9.856863471213728e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961120605469,0.0,0.0,7.280245336005464e-05,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.796142578125,0.0,0.0,9.856861288426444e-05,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,0.0004675670352298,287.7098693847656,294.1499938964844,288.136474609375,285.86785888671875,289.2268981933594,288.3493347167969,287.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973897831514,5.558860038945568e-09,0.000997384195216,-0.0136157115921378,0.0,0.0,0.0,-0.0075685810297727,60.0,0.6165060997009277,-0.0,-6.782491368539922e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,9.359698015032336e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945251464844,0.0,0.0,9.856215910986066e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945861816406,0.0,0.0,7.279766577994451e-05,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79461669921875,0.0,0.0,9.856213728198782e-05,298.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.794677734375,0.0,0.0,0.0004675363015849,287.7081604003906,294.1499938964844,288.118896484375,285.8605651855469,289.2206420898437,288.3338928222656,287.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973238920792,5.551166637474125e-09,0.0009973184205591,-0.0135955559089779,0.0,0.0,0.0,-0.0075647667981684,60.0,0.6041699647903442,-0.0,-6.781596084692866e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899780273437,0.0,0.0,9.358563693240284e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897644042969,0.0,0.0,9.855021198745816e-05,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,7.278884731931612e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,9.855019015958531e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898864746094,0.0,0.0,0.000467479636427,287.7029113769531,294.1499938964844,288.0643005371094,285.8381042480469,289.20068359375,288.2848815917969,287.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972023544833,5.536948677331566e-09,0.0009971967665478,-0.0135583095252513,0.0,0.0,0.0,-0.0075577185489237,60.0,0.565809965133667,-0.0,-6.779942651746751e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899780273437,0.0,0.0,9.358563693240284e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897644042969,0.0,0.0,9.855021198745816e-05,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,7.278884731931612e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,9.855019015958531e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898864746094,0.0,0.0,0.000467479636427,287.7029113769531,294.1499938964844,288.0643005371094,285.8381042480469,289.20068359375,288.2848815917969,287.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972023544833,5.536948677331566e-09,0.0009971967665478,-0.0135583095252513,0.0,0.0,0.0,-0.0075577185489237,60.0,0.565809965133667,-0.0,-6.779942651746751e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,9.358710667584091e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,9.855176176643e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850646972656,0.0,0.0,7.278998964466155e-05,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,9.855173993855716e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,0.0004674869996961,287.6976928710937,294.1499938964844,288.01043701171875,285.8163146972656,289.1801147460937,288.2348937988281,287.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972172556445,5.538700609264424e-09,0.000997211667709,-0.013562899082899,0.0,0.0,0.0,-0.0075585865415632,60.0,0.527934193611145,-0.0,-6.780146577511914e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
