time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346320,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,9.358710667584091e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,9.855176176643e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850646972656,0.0,0.0,7.278998964466155e-05,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,9.855173993855716e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,0.0004674869996961,287.6976928710937,294.1499938964844,288.01043701171875,285.8163146972656,289.1801147460937,288.2348937988281,287.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972172556445,5.538700609264424e-09,0.000997211667709,-0.013562899082899,0.0,0.0,0.0,-0.0075585865415632,60.0,0.527934193611145,-0.0,-6.780146577511914e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,9.360178228234872e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.0,0.0,9.856721590040252e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,7.28014056221582e-05,297.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804260253906,0.0,0.0,9.856719407252967e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,0.0004675602831412,287.6925354003906,294.1499938964844,287.9577331542969,285.7952880859375,289.1589660644531,288.18414306640625,287.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.55689849690566e-09,0.0009973673149943,-0.013610572554171,0.0,0.0,0.0,-0.0075676077976822,60.0,0.4907933175563812,-0.0,-6.782263284321743e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,9.360178228234872e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.0,0.0,9.856721590040252e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,7.28014056221582e-05,297.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804260253906,0.0,0.0,9.856719407252967e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,0.0004675602831412,287.6925354003906,294.1499938964844,287.9577331542969,285.7952880859375,289.1589660644531,288.18414306640625,287.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.55689849690566e-09,0.0009973673149943,-0.013610572554171,0.0,0.0,0.0,-0.0075676077976822,60.0,0.4907933175563812,-0.0,-6.782263284321743e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,9.361390402773397e-05,298.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.0,0.0,9.85799852060154e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,7.281083526322618e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.778076171875,0.0,0.0,9.857996337814257e-05,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77813720703125,0.0,0.0,0.0004676208482123,287.69000244140625,294.1499938964844,287.93194580078125,285.78515625,289.148193359375,288.1585388183594,287.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975016582757,5.571966887885082e-09,0.0009974960703402,-0.0136500475928187,0.0,0.0,0.0,-0.0075750779360532,60.0,0.4725837707519531,-0.0,-6.784015482708129e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758483886719,0.0,0.0,9.362906712340192e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,9.859594865702093e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757263183594,0.0,0.0,7.282262959051877e-05,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757568359375,0.0,0.0,9.859592682914808e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,0.0004676965763792,287.6874389648437,294.1499938964844,287.9065856933594,285.7752380371094,289.13726806640625,288.13287353515625,287.2718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976628934964,5.590813589861909e-09,0.000997657305561,-0.0136994225904345,0.0,0.0,0.0,-0.0075844209641218,60.0,0.4546457827091217,-0.0,-6.786208217590683e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.771240234375,0.0,0.0,9.366781159769744e-05,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,9.863675222732128e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710876464844,0.0,0.0,7.28527593309991e-05,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,9.863673039944842e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77117919921875,0.0,0.0,0.0004678901459556,287.6824035644531,294.1499938964844,287.8572998046875,285.75634765625,289.11505126953125,288.0814819335937,287.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980750037357,5.639008815450097e-09,0.0009980692993849,-0.01382568012923,0.0,0.0,0.0,-0.007608313113451,60.0,0.4196957051753998,-0.0,-6.791816531404038e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.771240234375,0.0,0.0,9.366781159769744e-05,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,9.863675222732128e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710876464844,0.0,0.0,7.28527593309991e-05,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,9.863673039944842e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77117919921875,0.0,0.0,0.0004678901459556,287.6824035644531,294.1499938964844,287.8572998046875,285.75634765625,289.11505126953125,288.0814819335937,287.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980750037357,5.639008815450097e-09,0.0009980692993849,-0.01382568012923,0.0,0.0,0.0,-0.007608313113451,60.0,0.4196957051753998,-0.0,-6.791816531404038e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,9.371634951094164e-05,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.0,9.868785855360328e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.0,7.28905142750591e-05,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665100097656,0.0,0.0,9.868784400168806e-05,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665710449219,0.0,0.0,0.0004681325808633,287.67742919921875,294.1499938964844,287.810302734375,285.7387390136719,289.0923767089844,288.0302429199219,287.2735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985914221033,5.699404503900496e-09,0.0009985857177525,-0.0139838997274637,0.0,0.0,0.0,-0.007638253737241,60.0,0.3862204849720001,-0.0,-6.79884806231712e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,9.371634951094164e-05,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.0,9.868785855360328e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.0,7.28905142750591e-05,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665100097656,0.0,0.0,9.868784400168806e-05,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665710449219,0.0,0.0,0.0004681325808633,287.67742919921875,294.1499938964844,287.810302734375,285.7387390136719,289.0923767089844,288.0302429199219,287.2735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985914221033,5.699404503900496e-09,0.0009985857177525,-0.0139838997274637,0.0,0.0,0.0,-0.007638253737241,60.0,0.3862204849720001,-0.0,-6.79884806231712e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620544433594,0.0,0.0,9.377252717968076e-05,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,9.874701936496422e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76190185546875,0.0,0.0,7.293420640053228e-05,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.761962890625,0.0,0.0,9.874699753709136e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,0.0004684132291004,287.6724853515625,294.1499938964844,287.7659912109375,285.7225952148437,289.0693054199219,287.9795837402344,287.2743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991893311962,5.769321909099291e-09,0.0009991836268454,-0.0141670620068907,0.0,0.0,0.0,-0.0076729147695004,60.0,0.3544576466083526,-0.0,-6.806993013697138e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620544433594,0.0,0.0,9.377252717968076e-05,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,9.874701936496422e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76190185546875,0.0,0.0,7.293420640053228e-05,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.761962890625,0.0,0.0,9.874699753709136e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,0.0004684132291004,287.6724853515625,294.1499938964844,287.7659912109375,285.7225952148437,289.0693054199219,287.9795837402344,287.2743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991893311962,5.769321909099291e-09,0.0009991836268454,-0.0141670620068907,0.0,0.0,0.0,-0.0076729147695004,60.0,0.3544576466083526,-0.0,-6.806993013697138e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,9.38337980187498e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,9.88115425570868e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7573547363281,0.0,0.0,7.298186392290518e-05,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,9.881152072921397e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,0.0004687192849814,287.6676025390625,294.1499938964844,287.7247314453125,285.7081298828125,289.0458374023437,287.929931640625,287.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845583572750001e-09,0.000999835669063,-0.0143668437376618,0.0,0.0,0.0,-0.0077107208780944,60.0,0.3246518671512604,-0.0,-6.815881903321498e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,9.38337980187498e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,9.88115425570868e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7573547363281,0.0,0.0,7.298186392290518e-05,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,9.881152072921397e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,0.0004687192849814,287.6676025390625,294.1499938964844,287.7247314453125,285.7081298828125,289.0458374023437,287.929931640625,287.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845583572750001e-09,0.000999835669063,-0.0143668437376618,0.0,0.0,0.0,-0.0077107208780944,60.0,0.3246518671512604,-0.0,-6.815881903321498e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,9.386543388245629e-05,298.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75506591796875,0.0,0.0,9.884485189104451e-05,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550964355469,0.0,0.0,7.300646393559873e-05,297.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,9.884483006317168e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,0.000468877289677,287.6651916503906,294.1499938964844,287.7053527832031,285.7015380859375,289.0339660644531,287.90582275390625,287.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001782793551,5.884956966184518e-09,0.001000172458589,-0.0144699877128005,0.0,0.0,0.0,-0.0077302400022745,60.0,0.3107365369796753,-0.0,-6.82047343047998e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75299072265625,0.0,0.0,9.38972516451031e-05,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,9.887835039990024e-05,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528686523437,0.0,0.0,7.303120946744457e-05,297.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,9.8878335847985e-05,298.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0004690362256951,287.66278076171875,294.1499938964844,287.6868896484375,285.6954650878906,289.02203369140625,287.8821105957031,287.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005169315263,5.9245581773836875e-09,0.0010005109943449,-0.0145737305283546,0.0,0.0,0.0,-0.0077498722821474,60.0,0.2973021268844604,-0.0,-6.825093379347892e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496032714844,0.0,0.0,9.39450183068402e-05,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494201660156,0.0,0.0,9.892865637084468e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494506835937,0.0,0.0,7.30683677829802e-05,297.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74951171875,0.0,0.0,9.892863454297184e-05,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7495422363281,0.0,0.0,0.0004692748188972,287.6591491699219,294.1499938964844,287.66064453125,285.68719482421875,289.0037841796875,287.8470764160156,287.2763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010254336521,5.984017281690512e-09,0.0010010194964706,-0.0147294914349913,0.0,0.0,0.0,-0.0077793486416339,60.0,0.278003841638565,-0.0,-6.832032539705325e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74853515625,0.0,0.0,9.395981760462746e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,9.894424874801187e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483825683594,0.0,0.0,7.307987834792584e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484436035156,0.0,0.0,9.894422692013904e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,0.0004693487717304,287.6579895019531,294.1499938964844,287.6528625488281,285.684814453125,288.9980163574219,287.83624267578125,287.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011830599978,6.002444319364031e-09,0.0010011770064011,-0.0147777628153562,0.0,0.0,0.0,-0.0077884839847683,60.0,0.2721763253211975,-0.0,-6.834184063109205e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440795898437,0.0,0.0,9.401848365087062e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,9.90060216281563e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,7.312550587812439e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439880371094,0.0,0.0,9.900600707624108e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,0.0004696418181993,287.6532897949219,294.1499938964844,287.6230163574219,285.6763610839844,288.973876953125,287.7928161621094,287.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018075117841,6.075461911336788e-09,0.0010018014581874,-0.0149690397083759,0.0,0.0,0.0,-0.0078246816992759,60.0,0.2496906518936157,-0.0,-6.842711286481062e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440795898437,0.0,0.0,9.401848365087062e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,9.90060216281563e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,7.312550587812439e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439880371094,0.0,0.0,9.900600707624108e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,0.0004696418181993,287.6532897949219,294.1499938964844,287.6230163574219,285.6763610839844,288.973876953125,287.7928161621094,287.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018075117841,6.075461911336788e-09,0.0010018014581874,-0.0149690397083759,0.0,0.0,0.0,-0.0078246816992759,60.0,0.2496906518936157,-0.0,-6.842711286481062e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396850585937,0.0,0.0,9.406948083778845e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,9.905971819534898e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395324707031,0.0,0.0,7.31651671230793e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,9.905970364343376e-05,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396240234375,0.0,0.0,0.0004698965349234,287.64862060546875,294.1499938964844,287.5977478027344,285.6702880859375,288.9496765136719,287.7527160644531,287.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023502400144,6.138922703513572e-09,0.0010023441864177,-0.0151352817192673,0.0,0.0,0.0,-0.0078561417758464,60.0,0.2304079383611679,-0.0,-6.850127931556926e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396850585937,0.0,0.0,9.406948083778845e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,9.905971819534898e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395324707031,0.0,0.0,7.31651671230793e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,9.905970364343376e-05,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396240234375,0.0,0.0,0.0004698965349234,287.64862060546875,294.1499938964844,287.5977478027344,285.6702880859375,288.9496765136719,287.7527160644531,287.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023502400144,6.138922703513572e-09,0.0010023441864177,-0.0151352817192673,0.0,0.0,0.0,-0.0078561417758464,60.0,0.2304079383611679,-0.0,-6.850127931556926e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,9.411097562406212e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.735107421875,0.0,0.0,9.910341759677976e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.0,0.0,7.319744327105582e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351989746094,0.0,0.0,9.910339576890692e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,0.0004701038124039,287.6439819335937,294.1499938964844,287.5774230957031,285.666748046875,288.92547607421875,287.716064453125,287.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027918033301,6.190549850515481e-09,0.0010027856333181,-0.0152705227956175,0.0,0.0,0.0,-0.007881736382842,60.0,0.2141464054584503,-0.0,-6.856163992097208e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,9.411097562406212e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.735107421875,0.0,0.0,9.910341759677976e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.0,0.0,7.319744327105582e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351989746094,0.0,0.0,9.910339576890692e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,0.0004701038124039,287.6439819335937,294.1499938964844,287.5774230957031,285.666748046875,288.92547607421875,287.716064453125,287.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027918033301,6.190549850515481e-09,0.0010027856333181,-0.0152705227956175,0.0,0.0,0.0,-0.007881736382842,60.0,0.2141464054584503,-0.0,-6.856163992097208e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331237792969,0.0,0.0,9.41266625886783e-05,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7329406738281,0.0,0.0,9.911994129652156e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330017089844,0.0,0.0,7.32096450519748e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330322265625,0.0,0.0,9.911991946864872e-05,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,0.0004701821890193,287.6416931152344,294.1499938964844,287.5692443847656,285.6659851074219,288.9134216308594,287.6993103027344,287.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029587429016,6.210059577682614e-09,0.0010029524564743,-0.0153216300532221,0.0,0.0,0.0,-0.0078914081677794,60.0,0.2073902040719986,-0.0,-6.858445544821734e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,9.4139133580029e-05,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,9.913307440001518e-05,298.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,7.321934390347451e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,9.913305257214232e-05,298.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,0.0004702445003204,287.639404296875,294.1499938964844,287.5624389648437,285.6659545898437,288.90142822265625,287.6835632324219,287.2790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030913399532,6.225563176087689e-09,0.0010030851699411,-0.0153622422367334,0.0,0.0,0.0,-0.0078990943729877,60.0,0.2014669477939605,-0.0,-6.860258849883395e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72662353515625,0.0,0.0,9.415207023266704e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,9.914669499266893e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,7.322940655285493e-05,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,9.914667316479608e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,0.000470309110824,287.6348876953125,294.1499938964844,287.5531616210937,285.6680603027344,288.8775634765625,287.6554870605469,287.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032285936176,6.241609007417992e-09,0.0010032223071902,-0.0154042756184935,0.0,0.0,0.0,-0.0079070487990975,60.0,0.1924909353256225,-0.0,-6.862136103791272e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72662353515625,0.0,0.0,9.415207023266704e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,9.914669499266893e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,7.322940655285493e-05,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,9.914667316479608e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,0.000470309110824,287.6348876953125,294.1499938964844,287.5531616210937,285.6680603027344,288.8775634765625,287.6554870605469,287.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032285936176,6.241609007417992e-09,0.0010032223071902,-0.0154042756184935,0.0,0.0,0.0,-0.0079070487990975,60.0,0.1924909353256225,-0.0,-6.862136103791272e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72235107421875,0.0,0.0,9.414795931661502e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72216796875,0.0,0.0,9.914235852193087e-05,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72222900390625,0.0,0.0,7.322620513150468e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,9.914234397001565e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222900390625,0.0,0.0,0.0004702885344158,287.63043212890625,294.1499938964844,287.54998779296875,285.6732788085937,288.85406494140625,287.6324157714844,287.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031841229647,6.236408722770648e-09,0.0010031779529526,-0.015390652231872,0.0,0.0,0.0,-0.007904470898211,60.0,0.1876085847616195,-0.0,-6.861527168666727e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72235107421875,0.0,0.0,9.414795931661502e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72216796875,0.0,0.0,9.914235852193087e-05,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72222900390625,0.0,0.0,7.322620513150468e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,9.914234397001565e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222900390625,0.0,0.0,0.0004702885344158,287.63043212890625,294.1499938964844,287.54998779296875,285.6732788085937,288.85406494140625,287.6324157714844,287.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031841229647,6.236408722770648e-09,0.0010031779529526,-0.015390652231872,0.0,0.0,0.0,-0.007904470898211,60.0,0.1876085847616195,-0.0,-6.861527168666727e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,9.413119551027194e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,9.912470704875886e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179870605469,0.0,0.0,7.321316661546007e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.718017578125,0.0,0.0,9.912469249684364e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7180480957031,0.0,0.0,0.0004702048317994,287.6260070800781,294.1499938964844,287.54998779296875,285.6794738769531,288.8309326171875,287.6142578125,287.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030049597844,6.2154570379391325e-09,0.0010029987897723,-0.0153357684612274,0.0,0.0,0.0,-0.0078940847888588,60.0,0.1859461814165115,-0.0,-6.859076506771089e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,9.413119551027194e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,9.912470704875886e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179870605469,0.0,0.0,7.321316661546007e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.718017578125,0.0,0.0,9.912469249684364e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7180480957031,0.0,0.0,0.0004702048317994,287.6260070800781,294.1499938964844,287.54998779296875,285.6794738769531,288.8309326171875,287.6142578125,287.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030049597844,6.2154570379391325e-09,0.0010029987897723,-0.0153357684612274,0.0,0.0,0.0,-0.0078940847888588,60.0,0.1859461814165115,-0.0,-6.859076506771089e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,9.410735219717026e-05,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,9.909959771903232e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,7.319462019950151e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,9.909958316711708e-05,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,0.0004700857098214,287.62164306640625,294.1499938964844,287.54998779296875,285.6844787597656,288.8081970214844,287.59991455078125,287.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027503594756,6.185677747794216e-09,0.0010027441894635,-0.015257759951055,0.0,0.0,0.0,-0.0078793223947286,60.0,0.1853461116552353,-0.0,-6.85559413682313e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,9.410735219717026e-05,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,9.909959771903232e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,7.319462019950151e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,9.909958316711708e-05,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,0.0004700857098214,287.62164306640625,294.1499938964844,287.54998779296875,285.6844787597656,288.8081970214844,287.59991455078125,287.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027503594756,6.185677747794216e-09,0.0010027441894635,-0.015257759951055,0.0,0.0,0.0,-0.0078793223947286,60.0,0.1853461116552353,-0.0,-6.85559413682313e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118225097656,0.0,0.0,9.4093062216416e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7116394042969,0.0,0.0,9.90845510386862e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,7.318350981222466e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71173095703125,0.0,0.0,9.908453648677096e-05,298.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117614746094,0.0,0.0,0.0004700143472291,287.6194763183594,294.1499938964844,287.54998779296875,285.68658447265625,288.7969665527344,287.5939636230469,287.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597855404,6.167841348769798e-09,0.0010025916853919,-0.0152110354974865,0.0,0.0,0.0,-0.0078704794868826,60.0,0.1851316690444946,-0.0,-6.853507983350937e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.709716796875,0.0,0.0,9.407734614796937e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,9.906799823511392e-05,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,7.317128620343283e-05,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,9.906798368319868e-05,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70965576171875,0.0,0.0,0.0004699358250945,287.6173400878906,294.1499938964844,287.54998779296875,285.6884155273437,288.7858581542969,287.5887451171875,287.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024301009252,6.148221487478622e-09,0.0010024239309132,-0.0151596404612064,0.0,0.0,0.0,-0.0078607536852359,60.0,0.1849337071180343,-0.0,-6.851214351399906e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70623779296875,0.0,0.0,9.40480240387842e-05,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060852050781,0.0,0.0,9.903711907099932e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70611572265625,0.0,0.0,7.314847607631236e-05,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061462402344,0.0,0.0,9.90371045190841e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061767578125,0.0,0.0,0.0004697893455158,287.61376953125,294.1499938964844,287.54998779296875,285.6909484863281,288.76739501953125,287.58135986328125,287.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021171765401,6.111628980676187e-09,0.0010021110065281,-0.0150637831538915,0.0,0.0,0.0,-0.0078426133841276,60.0,0.1846146583557129,-0.0,-6.846937594673363e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70556640625,0.0,0.0,9.404205775354058e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054138183594,0.0,0.0,9.903083991957828e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054443359375,0.0,0.0,7.314383401535451e-05,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055053710937,0.0,0.0,9.903082536766306e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055358886719,0.0,0.0,0.0004697595431935,287.6130676269531,294.1499938964844,287.54998779296875,285.6913452148437,288.763916015625,287.5801086425781,287.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.1041860455191e-09,0.001002047327347,-0.0150442859157919,0.0,0.0,0.0,-0.0078389234840869,60.0,0.1845548301935196,-0.0,-6.846067890364793e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,9.400238195667043e-05,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012939453125,0.0,0.0,9.898906137095764e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70135498046875,0.0,0.0,7.311297667911276e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013854980469,0.0,0.0,9.89890468190424e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.701416015625,0.0,0.0,0.0004695613752119,287.6088562011719,294.1499938964844,287.54998779296875,285.6933288574219,288.74237060546875,287.5734558105469,287.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016302112489,6.054686974010792e-09,0.0010016241576522,-0.0149146178737282,0.0,0.0,0.0,-0.0078143840655684,60.0,0.1841853708028793,-0.0,-6.840284783038443e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,9.400238195667043e-05,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012939453125,0.0,0.0,9.898906137095764e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70135498046875,0.0,0.0,7.311297667911276e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013854980469,0.0,0.0,9.89890468190424e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.701416015625,0.0,0.0,0.0004695613752119,287.6088562011719,294.1499938964844,287.54998779296875,285.6933288574219,288.74237060546875,287.5734558105469,287.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016302112489,6.054686974010792e-09,0.0010016241576522,-0.0149146178737282,0.0,0.0,0.0,-0.0078143840655684,60.0,0.1841853708028793,-0.0,-6.840284783038443e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
