time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348660,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,9.39591700443998e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,9.894355753203854e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,7.307936903089285e-05,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,9.894354298012332e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,0.0004693455412052,287.6047058105469,294.1499938964844,287.54998779296875,285.6944885253906,288.7212829589844,287.5684509277344,287.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000785202076031e-09,0.0010011631529778,-0.0147734163329005,0.0,0.0,0.0,-0.0077876630239188,60.0,0.1838237047195434,-0.0,-6.833990084942343e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,9.39591700443998e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,9.894355753203854e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,7.307936903089285e-05,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,9.894354298012332e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,0.0004693455412052,287.6047058105469,294.1499938964844,287.54998779296875,285.6944885253906,288.7212829589844,287.5684509277344,287.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000785202076031e-09,0.0010011631529778,-0.0147734163329005,0.0,0.0,0.0,-0.0077876630239188,60.0,0.1838237047195434,-0.0,-6.833990084942343e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933898925781,0.0,0.0,9.39132005441934e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,9.889515058603138e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,7.304361497517675e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,9.889512875815852e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933288574219,0.0,0.0,0.0004691158828791,287.6006164550781,294.1499938964844,287.54998779296875,285.6948547363281,288.7005920410156,287.5646057128906,287.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006787488237,5.9434426269433516e-09,0.0010006728116422,-0.0146231995895504,0.0,0.0,0.0,-0.0077592357993125,60.0,0.1834702938795089,-0.0,-6.827296772371484e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933898925781,0.0,0.0,9.39132005441934e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,9.889515058603138e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,7.304361497517675e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,9.889512875815852e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933288574219,0.0,0.0,0.0004691158828791,287.6006164550781,294.1499938964844,287.54998779296875,285.6948547363281,288.7005920410156,287.5646057128906,287.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006787488237,5.9434426269433516e-09,0.0010006728116422,-0.0146231995895504,0.0,0.0,0.0,-0.0077592357993125,60.0,0.1834702938795089,-0.0,-6.827296772371484e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913757324219,0.0,0.0,9.388955368194728e-05,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,9.887024498311804e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912536621094,0.0,0.0,7.30252213543281e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912841796875,0.0,0.0,9.88702304312028e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913146972656,0.0,0.0,0.0004689977504312,287.5986022949219,294.1499938964844,287.54998779296875,285.6947937011719,288.6903686523437,287.5630187988281,287.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913943557089851e-09,0.0010004206560552,-0.0145459230989217,0.0,0.0,0.0,-0.0077446117065846,60.0,0.1832964718341827,-0.0,-6.823854903359462e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893920898437,0.0,0.0,9.386542660649866e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6892395019531,0.0,0.0,9.88448373391293e-05,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68927001953125,0.0,0.0,7.300645665964112e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893005371094,0.0,0.0,9.884482278721408e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893310546875,0.0,0.0,0.0004688772314693,287.5965881347656,294.1499938964844,287.54998779296875,285.6945495605469,288.6802673339844,287.5616149902344,287.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883851184051991e-09,0.0010001632617786,-0.0144670912995934,0.0,0.0,0.0,-0.0077296937815845,60.0,0.1831249296665191,-0.0,-6.82034411170207e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,9.381639392813668e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,9.879320714389904e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.685302734375,0.0,0.0,7.296832336578518e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,9.879319259198382e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,0.000468632322736,287.59259033203125,294.1499938964844,287.54998779296875,285.6936340332031,288.66033935546875,287.5592346191406,287.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822699211677218e-09,0.0009996404405683,-0.0143068945035338,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1827879846096038,-0.0,-6.813213815348719e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,9.381639392813668e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,9.879320714389904e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.685302734375,0.0,0.0,7.296832336578518e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,9.879319259198382e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,0.000468632322736,287.59259033203125,294.1499938964844,287.54998779296875,285.6936340332031,288.66033935546875,287.5592346191406,287.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822699211677218e-09,0.0009996404405683,-0.0143068945035338,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1827879846096038,-0.0,-6.813213815348719e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815185546875,0.0,0.0,9.37666991376318e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813659667969,0.0,0.0,9.874087118078025e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.681396484375,0.0,0.0,7.292966620298102e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814270019531,0.0,0.0,9.8740856628865e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68145751953125,0.0,0.0,0.0004683840670622,287.5886535644531,294.1499938964844,287.54998779296875,285.6921691894531,288.6407470703125,287.557373046875,287.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760716348390815e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1824602782726287,-0.0,-6.805989727354246e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815185546875,0.0,0.0,9.37666991376318e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813659667969,0.0,0.0,9.874087118078025e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.681396484375,0.0,0.0,7.292966620298102e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814270019531,0.0,0.0,9.8740856628865e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68145751953125,0.0,0.0,0.0004683840670622,287.5886535644531,294.1499938964844,287.54998779296875,285.6921691894531,288.6407470703125,287.557373046875,287.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760716348390815e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1824602782726287,-0.0,-6.805989727354246e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,9.371650230605157e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,9.86880113487132e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,7.289062341442332e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67755126953125,0.0,0.0,9.868799679679796e-05,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775817871094,0.0,0.0,0.0004681333375629,287.5847473144531,294.1499938964844,287.54998779296875,285.69024658203125,288.6215209960937,287.555908203125,287.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698113536567462e-09,0.0009985750075429,-0.0139805180951952,0.0,0.0,0.0,-0.0076376153156161,60.0,0.1821412444114685,-0.0,-6.798698137799877e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,9.371650230605157e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,9.86880113487132e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,7.289062341442332e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67755126953125,0.0,0.0,9.868799679679796e-05,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775817871094,0.0,0.0,0.0004681333375629,287.5847473144531,294.1499938964844,287.54998779296875,285.69024658203125,288.6215209960937,287.555908203125,287.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698113536567462e-09,0.0009985750075429,-0.0139805180951952,0.0,0.0,0.0,-0.0076376153156161,60.0,0.1821412444114685,-0.0,-6.798698137799877e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737670898437,0.0,0.0,9.366523590870202e-05,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736145019531,0.0,0.0,9.863403101917356e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67364501953125,0.0,0.0,7.28507584426552e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737060546875,0.0,0.0,9.863401646725832e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,0.0004678772820625,287.5809020996094,294.1499938964844,287.54998779296875,285.6879577636719,288.6026306152344,287.5547180175781,287.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634185118452706e-09,0.0009980284376069,-0.013813043013215,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1818298995494842,-0.0,-6.791255202642787e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737670898437,0.0,0.0,9.366523590870202e-05,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736145019531,0.0,0.0,9.863403101917356e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67364501953125,0.0,0.0,7.28507584426552e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737060546875,0.0,0.0,9.863401646725832e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,0.0004678772820625,287.5809020996094,294.1499938964844,287.54998779296875,285.6879577636719,288.6026306152344,287.5547180175781,287.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634185118452706e-09,0.0009980284376069,-0.013813043013215,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1818298995494842,-0.0,-6.791255202642787e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,9.363891877001151e-05,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,9.860631689662114e-05,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717529296875,0.0,0.0,7.28302838979289e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,9.86062950687483e-05,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718139648437,0.0,0.0,0.0004677457909565,287.5789794921875,294.1499938964844,287.54998779296875,285.68670654296875,288.59332275390625,287.5542297363281,287.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601361596774268e-09,0.000997747760266,-0.0137270539999008,0.0,0.0,0.0,-0.0075896512717008,60.0,0.1816768050193786,-0.0,-6.787435324895341e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6699523925781,0.0,0.0,9.361207048641518e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697998046875,0.0,0.0,9.857804252533242e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,7.280940189957619e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,9.85780279734172e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,0.0004676117096096,287.5770874023437,294.1499938964844,287.54998779296875,285.68536376953125,288.5841064453125,287.5538024902344,287.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730560347437,60.0,0.1815249919891357,-0.0,-6.78354084016064e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,9.35609350563027e-05,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66632080078125,0.0,0.0,9.852419316302984e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663513183594,0.0,0.0,7.276963151525706e-05,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664123535156,0.0,0.0,9.852417861111462e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664123535156,0.0,0.0,0.0004673562652897,287.5736389160156,294.1499938964844,287.54998779296875,285.68280029296875,288.5673522949219,287.5531311035156,287.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.5041171620473506e-09,0.0009969162056222,-0.0134722981601953,0.0,0.0,0.0,-0.007541443221271,60.0,0.181248277425766,-0.0,-6.776125616170249e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,9.355638758279385e-05,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.666015625,0.0,0.0,9.851940558291972e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66607666015625,0.0,0.0,7.276609539985657e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,9.851939103100447e-05,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661376953125,0.0,0.0,0.0004673335643019,287.5733642578125,294.1499938964844,287.54998779296875,285.6825866699219,288.56591796875,287.5530700683594,287.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498449695551244e-09,0.0009968677768483,-0.0134574510157108,0.0,0.0,0.0,-0.0075386334210634,60.0,0.1812243163585662,-0.0,-6.775466232511462e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66241455078125,0.0,0.0,9.349792526336388e-05,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,9.845784370554612e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,7.272062066476792e-05,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.662353515625,0.0,0.0,9.845782915363088e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,0.0004670415073633,287.56964111328125,294.1499938964844,287.54998779296875,285.6796569824219,288.54803466796875,287.552490234375,287.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425547122683838e-09,0.0009962443727999,-0.0132664628326892,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1809263527393341,-0.0,-6.766994431472996e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66241455078125,0.0,0.0,9.349792526336388e-05,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,9.845784370554612e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,7.272062066476792e-05,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.662353515625,0.0,0.0,9.845782915363088e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,0.0004670415073633,287.56964111328125,294.1499938964844,287.54998779296875,285.6796569824219,288.54803466796875,287.552490234375,287.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425547122683838e-09,0.0009962443727999,-0.0132664628326892,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1809263527393341,-0.0,-6.766994431472996e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,9.343618876300752e-05,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585693359375,0.0,0.0,9.839283302426338e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,7.267260662047192e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,9.839281847234815e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586608886719,0.0,0.0,0.0004667331231757,287.5660095214844,294.1499938964844,287.54998779296875,285.6766662597656,288.5304870605469,287.552001953125,287.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348573139940527e-09,0.0009955861605703,-0.0130648063495755,0.0,0.0,0.0,-0.0074643334373831,60.0,0.1806300729513168,-0.0,-6.758054382771661e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,9.343618876300752e-05,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585693359375,0.0,0.0,9.839283302426338e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,7.267260662047192e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,9.839281847234815e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586608886719,0.0,0.0,0.0004667331231757,287.5660095214844,294.1499938964844,287.54998779296875,285.6766662597656,288.5304870605469,287.552001953125,287.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348573139940527e-09,0.0009955861605703,-0.0130648063495755,0.0,0.0,0.0,-0.0074643334373831,60.0,0.1806300729513168,-0.0,-6.758054382771661e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,9.33716437430121e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,9.832486102823168e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,7.262240251293406e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,9.832484647631644e-05,298.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,0.000466410710942,287.5623779296875,294.1499938964844,287.54998779296875,285.6736755371094,288.51324462890625,287.5516357421875,287.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949032682925,5.268096181509918e-09,0.0009948979131877,-0.0128539726138114,0.0,0.0,0.0,-0.0074244374409317,60.0,0.1803348064422607,-0.0,-6.74871358796736e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,9.33716437430121e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,9.832486102823168e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,7.262240251293406e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,9.832484647631644e-05,298.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,0.000466410710942,287.5623779296875,294.1499938964844,287.54998779296875,285.6736755371094,288.51324462890625,287.5516357421875,287.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949032682925,5.268096181509918e-09,0.0009948979131877,-0.0128539726138114,0.0,0.0,0.0,-0.0074244374409317,60.0,0.1803348064422607,-0.0,-6.74871358796736e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,9.33383998926729e-05,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.653076171875,0.0,0.0,9.828984912019224e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,7.259654375957325e-05,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,9.8289834568277e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,0.0004662446444854,287.56060791015625,294.1499938964844,287.54998779296875,285.6722412109375,288.5047302246094,287.5514831542969,287.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226646226930143e-09,0.0009945435449481,-0.0127453804016113,0.0,0.0,0.0,-0.0074038887396454,60.0,0.1801873743534088,-0.0,-6.74390534527447e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513977050781,0.0,0.0,9.330447937827556e-05,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512451171875,0.0,0.0,9.82541314442642e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,7.257016113726422e-05,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,9.825411689234896e-05,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513366699219,0.0,0.0,0.0004660752019844,287.558837890625,294.1499938964844,287.54998779296875,285.6708068847656,288.496337890625,287.55133056640625,287.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184357387832961e-09,0.0009941819589585,-0.0126345893368124,0.0,0.0,0.0,-0.0073829246684908,60.0,0.1800403445959091,-0.0,-6.73900188985499e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,9.323520498583092e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,9.81811826932244e-05,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,7.25162826711312e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,9.818116814130916e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,0.0004657291574403,287.5553283691406,294.1499938964844,287.54998779296875,285.6681213378906,288.479736328125,287.55108642578125,287.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1797475516796112,-0.0,-6.728991763793601e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,9.323520498583092e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,9.81811826932244e-05,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,7.25162826711312e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,9.818116814130916e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,0.0004657291574403,287.5553283691406,294.1499938964844,287.54998779296875,285.6681213378906,288.479736328125,287.55108642578125,287.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1797475516796112,-0.0,-6.728991763793601e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441955566406,0.0,0.0,9.316471550846472e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,9.81069533736445e-05,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64410400390625,0.0,0.0,7.246145833050832e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441345214844,0.0,0.0,9.810693882172929e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,0.0004653770592994,287.5518493652344,294.1499938964844,287.54998779296875,285.66571044921875,288.46343994140625,287.5509033203125,287.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1794571280479431,-0.0,-6.718815370732045e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441955566406,0.0,0.0,9.316471550846472e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,9.81069533736445e-05,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64410400390625,0.0,0.0,7.246145833050832e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441345214844,0.0,0.0,9.810693882172929e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,0.0004653770592994,287.5518493652344,294.1499938964844,287.54998779296875,285.66571044921875,288.46343994140625,287.5509033203125,287.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1794571280479431,-0.0,-6.718815370732045e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6406555175781,0.0,0.0,9.309394226875156e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,9.80324184638448e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405639648437,0.0,0.0,7.240640843519941e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405944824219,0.0,0.0,9.80324111878872e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.640625,0.0,0.0,0.0004650235059671,287.5484313964844,294.1499938964844,287.54998779296875,285.66363525390625,288.4474792480469,287.5507507324219,287.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1791703253984451,-0.0,-6.708604161076438e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6406555175781,0.0,0.0,9.309394226875156e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,9.80324184638448e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405639648437,0.0,0.0,7.240640843519941e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405944824219,0.0,0.0,9.80324111878872e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.640625,0.0,0.0,0.0004650235059671,287.5484313964844,294.1499938964844,287.54998779296875,285.66363525390625,288.4474792480469,287.5507507324219,287.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1791703253984451,-0.0,-6.708604161076438e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,9.302391117671505e-05,298.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,9.795867663342506e-05,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,7.235194061649963e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,9.795866208150984e-05,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371154785156,0.0,0.0,0.0004646737070288,287.5450439453125,294.1499938964844,287.54998779296875,285.6619567871094,288.4317626953125,287.5506286621094,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1788880228996276,-0.0,-6.698508769886757e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,9.302391117671505e-05,298.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,9.795867663342506e-05,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,7.235194061649963e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,9.795866208150984e-05,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371154785156,0.0,0.0,0.0004646737070288,287.5450439453125,294.1499938964844,287.54998779296875,285.6619567871094,288.4317626953125,287.5506286621094,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1788880228996276,-0.0,-6.698508769886757e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,9.298943041358144e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,9.792236960493028e-05,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,7.232512871269137e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,9.792235505301504e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0004645014705602,287.5433959960937,294.1499938964844,287.54998779296875,285.66131591796875,288.42401123046875,287.5505676269531,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1787494719028473,-0.0,-6.693542076163794e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336975097656,0.0,0.0,9.295569907408208e-05,298.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,9.788684837985784e-05,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63360595703125,0.0,0.0,7.229889160953462e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336364746094,0.0,0.0,9.78868338279426e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336364746094,0.0,0.0,0.0004643329593818,287.5417175292969,294.1499938964844,287.54998779296875,285.6607971191406,288.4163513183594,287.5505065917969,287.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904636535793,-0.0114954067394137,0.0,0.0,0.0,-0.0071673654019832,60.0,0.1786129474639892,-0.0,-6.688683384936668e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302490234375,0.0,0.0,9.289086301578207e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,9.781857806956396e-05,298.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,7.224846194731072e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63018798828125,0.0,0.0,9.781856351764873e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,0.0004640091210603,287.5384521484375,294.1499938964844,287.54998779296875,285.6601867675781,288.4012145996094,287.5504455566406,287.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710751332128e-09,0.0009897724958136,-0.0112836407497525,0.0,0.0,0.0,-0.0071272957138717,60.0,0.1783470064401626,-0.0,-6.679350406102459e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302490234375,0.0,0.0,9.289086301578207e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,9.781857806956396e-05,298.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,7.224846194731072e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63018798828125,0.0,0.0,9.781856351764873e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,0.0004640091210603,287.5384521484375,294.1499938964844,287.54998779296875,285.6601867675781,288.4012145996094,287.5504455566406,287.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710751332128e-09,0.0009897724958136,-0.0112836407497525,0.0,0.0,0.0,-0.0071272957138717,60.0,0.1783470064401626,-0.0,-6.679350406102459e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
