time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350940,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,9.283000690629706e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,9.77544841589406e-05,298.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,7.220112456707284e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,9.775446960702538e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,0.0004637051024474,287.5351867675781,294.1499938964844,287.54998779296875,285.6602783203125,288.3863525390625,287.55035400390625,287.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1780912280082702,-0.0,-6.670595098512423e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,9.283000690629706e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,9.77544841589406e-05,298.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,7.220112456707284e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,9.775446960702538e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,0.0004637051024474,287.5351867675781,294.1499938964844,287.54998779296875,285.6602783203125,288.3863525390625,287.55035400390625,287.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1780912280082702,-0.0,-6.670595098512423e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234741210937,0.0,0.0,9.277471690438688e-05,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,9.769626194611192e-05,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233825683594,0.0,0.0,7.215812365757301e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234130859375,0.0,0.0,9.76962546701543e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234130859375,0.0,0.0,0.0004634289362002,287.531982421875,294.1499938964844,287.54998779296875,285.6610717773437,288.37176513671875,287.55029296875,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390036542738e-09,0.0009885341860353,-0.0109042394906282,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1778478175401687,-0.0,-6.662645546384739e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234741210937,0.0,0.0,9.277471690438688e-05,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,9.769626194611192e-05,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233825683594,0.0,0.0,7.215812365757301e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234130859375,0.0,0.0,9.76962546701543e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234130859375,0.0,0.0,0.0004634289362002,287.531982421875,294.1499938964844,287.54998779296875,285.6610717773437,288.37176513671875,287.55029296875,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390036542738e-09,0.0009885341860353,-0.0109042394906282,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1778478175401687,-0.0,-6.662645546384739e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201171875,0.0,0.0,9.2726040747948e-05,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,9.764500282472e-05,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,7.212026685010642e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200561523437,0.0,0.0,9.764498827280475e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200866699219,0.0,0.0,0.0004631857736967,287.5288391113281,294.1499938964844,287.54998779296875,285.6626892089844,288.357421875,287.5502624511719,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463200475868234e-09,0.0009880150901153,-0.0107452059164643,0.0,0.0,0.0,-0.0070254150778055,60.0,0.1776192486286163,-0.0,-6.65565025315118e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201171875,0.0,0.0,9.2726040747948e-05,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,9.764500282472e-05,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,7.212026685010642e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200561523437,0.0,0.0,9.764498827280475e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200866699219,0.0,0.0,0.0004631857736967,287.5288391113281,294.1499938964844,287.54998779296875,285.6626892089844,288.357421875,287.5502624511719,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463200475868234e-09,0.0009880150901153,-0.0107452059164643,0.0,0.0,0.0,-0.0070254150778055,60.0,0.1776192486286163,-0.0,-6.65565025315118e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,9.270438022213055e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,9.762219269759952e-05,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,7.210341573227197e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,9.76221781456843e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,0.0004630775656551,287.5272521972656,294.1499938964844,287.54998779296875,285.6638488769531,288.350341796875,287.5502319335937,287.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.4361905260359435e-09,0.0009877841221168,-0.010674437507987,0.0,0.0,0.0,-0.0070120245218276,60.0,0.1775112748146057,-0.0,-6.65253807596855e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168212890625,0.0,0.0,9.268492431147024e-05,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,9.76017108769156e-05,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167297363281,0.0,0.0,7.208828901639208e-05,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,9.760169632500038e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,0.000462980417069,287.52569580078125,294.1499938964844,287.54998779296875,285.66522216796875,288.3433532714844,287.5502319335937,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119299325018355e-09,0.0009875766700133,-0.010610875673592,0.0,0.0,0.0,-0.0069999978877604,60.0,0.177407756447792,-0.0,-6.649744221931543e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.613525390625,0.0,0.0,9.26529974094592e-05,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134033203125,0.0,0.0,9.756808867678046e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134338378906,0.0,0.0,7.206345617305487e-05,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,9.756808140082283e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,0.0004628209280781,287.5226135253906,294.1499938964844,287.54998779296875,285.6687316894531,288.3294982910156,287.5502014160156,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.37210623260853e-09,0.0009872360387817,-0.0105065358802676,0.0,0.0,0.0,-0.0069802552461624,60.0,0.1772137582302093,-0.0,-6.645158379114946e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.613525390625,0.0,0.0,9.26529974094592e-05,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134033203125,0.0,0.0,9.756808867678046e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134338378906,0.0,0.0,7.206345617305487e-05,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,9.756808140082283e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,0.0004628209280781,287.5226135253906,294.1499938964844,287.54998779296875,285.6687316894531,288.3294982910156,287.5502014160156,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.37210623260853e-09,0.0009872360387817,-0.0105065358802676,0.0,0.0,0.0,-0.0069802552461624,60.0,0.1772137582302093,-0.0,-6.645158379114946e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,9.2629918071907e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61016845703125,0.0,0.0,9.754377970239148e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,7.204550638562068e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,9.754377242643386e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,0.0004627056187018,287.5195617675781,294.1499938964844,287.54998779296875,285.6732788085937,288.31591796875,287.5501708984375,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343299497833186e-09,0.0009869897039607,-0.0104310605674982,0.0,0.0,0.0,-0.0069659743458032,60.0,0.1770401448011398,-0.0,-6.641842276167155e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,9.2629918071907e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61016845703125,0.0,0.0,9.754377970239148e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,7.204550638562068e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,9.754377242643386e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,0.0004627056187018,287.5195617675781,294.1499938964844,287.54998779296875,285.6732788085937,288.31591796875,287.5501708984375,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343299497833186e-09,0.0009869897039607,-0.0104310605674982,0.0,0.0,0.0,-0.0069659743458032,60.0,0.1770401448011398,-0.0,-6.641842276167155e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,9.261735976906492e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60693359375,0.0,0.0,9.75305592874065e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,7.203573477454484e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,9.753054473549128e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070251464844,0.0,0.0,0.0004626428999472,287.5165710449219,294.1499938964844,287.54998779296875,285.6789245605469,288.30255126953125,287.5501403808594,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868599008768,4.3276067174247154e-09,0.0009868554770946,-0.010389944538474,0.0,0.0,0.0,-0.0069581945426762,60.0,0.1768868714570999,-0.0,-6.640036076532851e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,9.261735976906492e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60693359375,0.0,0.0,9.75305592874065e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,7.203573477454484e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,9.753054473549128e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070251464844,0.0,0.0,0.0004626428999472,287.5165710449219,294.1499938964844,287.54998779296875,285.6789245605469,288.30255126953125,287.5501403808594,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868599008768,4.3276067174247154e-09,0.0009868554770946,-0.010389944538474,0.0,0.0,0.0,-0.0069581945426762,60.0,0.1768868714570999,-0.0,-6.640036076532851e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,9.26150823943317e-05,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,9.752816549735144e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.603759765625,0.0,0.0,7.203396671684459e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,9.75281509454362e-05,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60382080078125,0.0,0.0,0.0004626315203495,287.5136108398437,294.1499938964844,287.54998779296875,285.6856384277344,288.2894287109375,287.55010986328125,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868352208286,4.324726354809627e-09,0.0009868309134617,-0.0103823989629745,0.0,0.0,0.0,-0.006956766359508,60.0,0.1767560094594955,-0.0,-6.639704253075251e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,9.26150823943317e-05,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,9.752816549735144e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.603759765625,0.0,0.0,7.203396671684459e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,9.75281509454362e-05,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60382080078125,0.0,0.0,0.0004626315203495,287.5136108398437,294.1499938964844,287.54998779296875,285.6856384277344,288.2894287109375,287.55010986328125,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868352208286,4.324726354809627e-09,0.0009868309134617,-0.0103823989629745,0.0,0.0,0.0,-0.006956766359508,60.0,0.1767560094594955,-0.0,-6.639704253075251e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,9.261694503948092e-05,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,9.753011545399204e-05,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,7.20354073564522e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,9.753010817803442e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,0.0004626408044714,287.5121154785156,294.1499938964844,287.54998779296875,285.6893615722656,288.282958984375,287.55010986328125,287.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868547786027,4.327018743310873e-09,0.0009868504712358,-0.0103884041309356,0.0,0.0,0.0,-0.006957902573049,60.0,0.1766989082098007,-0.0,-6.639968574972954e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,9.262137609766796e-05,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,9.753478661878034e-05,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,7.203886343631893e-05,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60064697265625,0.0,0.0,9.753477934282272e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60064697265625,0.0,0.0,0.0004626629815902,287.5106811523437,294.1499938964844,287.54998779296875,285.6933288574219,288.2765197753906,287.55010986328125,287.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869018103927,4.332521452710125e-09,0.0009868975030258,-0.0104028219357132,0.0,0.0,0.0,-0.0069606308825314,60.0,0.1766467243432998,-0.0,-6.640601668550516e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975646972656,0.0,0.0,9.263639367418364e-05,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5974426269531,0.0,0.0,9.755060455063358e-05,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,7.20505413482897e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,9.755058999871836e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,0.0004627379821613,287.5077819824219,294.1499938964844,287.54998779296875,285.701904296875,288.26385498046875,287.5500793457031,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.3511887426461734e-09,0.000987057108432,-0.0104517312720417,0.0,0.0,0.0,-0.006969884969294,60.0,0.1765553057193756,-0.0,-6.642750349783455e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975646972656,0.0,0.0,9.263639367418364e-05,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5974426269531,0.0,0.0,9.755060455063358e-05,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,7.20505413482897e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,9.755058999871836e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,0.0004627379821613,287.5077819824219,294.1499938964844,287.54998779296875,285.701904296875,288.26385498046875,287.5500793457031,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.3511887426461734e-09,0.000987057108432,-0.0104517312720417,0.0,0.0,0.0,-0.006969884969294,60.0,0.1765553057193756,-0.0,-6.642750349783455e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,9.265926200896502e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943298339844,0.0,0.0,9.757468069437893e-05,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943603515625,0.0,0.0,7.206832378869876e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,9.757466614246368e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,0.000462852185592,287.5049133300781,294.1499938964844,287.54998779296875,285.7112731933594,288.2514038085937,287.5500793457031,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873046074062,4.3796295479126e-09,0.0009873003000393,-0.0105262463912367,0.0,0.0,0.0,-0.0069839837960898,60.0,0.1764821112155914,-0.0,-6.64602453070984e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,9.265926200896502e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943298339844,0.0,0.0,9.757468069437893e-05,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943603515625,0.0,0.0,7.206832378869876e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,9.757466614246368e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,0.000462852185592,287.5049133300781,294.1499938964844,287.54998779296875,285.7112731933594,288.2514038085937,287.5500793457031,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873046074062,4.3796295479126e-09,0.0009873003000393,-0.0105262463912367,0.0,0.0,0.0,-0.0069839837960898,60.0,0.1764821112155914,-0.0,-6.64602453070984e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,9.268881694879384e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912475585937,0.0,0.0,9.760579996509476e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912780761719,0.0,0.0,7.209130853880197e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59130859375,0.0,0.0,9.760579268913716e-05,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5913391113281,0.0,0.0,0.0004629998293239,287.5021057128906,294.1499938964844,287.54998779296875,285.7214050292969,288.2391662597656,287.550048828125,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.4164085721831725e-09,0.0009876147378236,-0.0106226094067096,0.0,0.0,0.0,-0.0070022172294557,60.0,0.1764231771230697,-0.0,-6.650260075957706e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,9.268881694879384e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912475585937,0.0,0.0,9.760579996509476e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912780761719,0.0,0.0,7.209130853880197e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59130859375,0.0,0.0,9.760579268913716e-05,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5913391113281,0.0,0.0,0.0004629998293239,287.5021057128906,294.1499938964844,287.54998779296875,285.7214050292969,288.2391662597656,287.550048828125,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.4164085721831725e-09,0.0009876147378236,-0.0106226094067096,0.0,0.0,0.0,-0.0070022172294557,60.0,0.1764231771230697,-0.0,-6.650260075957706e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,9.27244109334424e-05,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,9.764328569872303e-05,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882263183594,0.0,0.0,7.211900083348155e-05,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,9.764327842276543e-05,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,0.000463177653728,287.4992980957031,294.1499938964844,287.54998779296875,285.732177734375,288.22711181640625,287.550048828125,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879980934783,4.4607171290067535e-09,0.0009879936696961,-0.0107386987656354,0.0,0.0,0.0,-0.007024182472378,60.0,0.1763790994882583,-0.0,-6.655363904428668e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,9.27244109334424e-05,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,9.764328569872303e-05,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882263183594,0.0,0.0,7.211900083348155e-05,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,9.764327842276543e-05,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,0.000463177653728,287.4992980957031,294.1499938964844,287.54998779296875,285.732177734375,288.22711181640625,287.550048828125,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879980934783,4.4607171290067535e-09,0.0009879936696961,-0.0107386987656354,0.0,0.0,0.0,-0.007024182472378,60.0,0.1763790994882583,-0.0,-6.655363904428668e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,9.274396143155172e-05,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,9.766386938281356e-05,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,7.213420030893758e-05,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,9.766386210685596e-05,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,0.0004632752970792,287.4979248046875,294.1499938964844,287.54998779296875,285.73779296875,288.22119140625,287.550048828125,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882061276584,4.485047444546808e-09,0.0009882015874609,-0.0108024450019001,0.0,0.0,0.0,-0.0070362440310418,60.0,0.1763621419668197,-0.0,-6.658167706063979e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,9.27649307413958e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851745605469,0.0,0.0,9.768595919013023e-05,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.585205078125,0.0,0.0,7.215051300590858e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,9.7685944638215e-05,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,0.0004633800708688,287.4965515136719,294.1499938964844,287.54998779296875,285.7435302734375,288.2153015136719,287.550048828125,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884294122457,4.511158557818362e-09,0.0009884249884635,-0.0108708571642637,0.0,0.0,0.0,-0.0070491884835064,60.0,0.1763481497764587,-0.0,-6.661176854549923e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,9.280964877689256e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821838378906,0.0,0.0,9.773304918780924e-05,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,7.218529208330438e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,9.7733034635894e-05,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,0.0004636034136638,287.49383544921875,294.1499938964844,287.54998779296875,285.75537109375,288.20367431640625,287.550048828125,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988905550912,4.566827360719117e-09,0.0009889010107144,-0.0110167087987065,0.0,0.0,0.0,-0.0070767858996987,60.0,0.1763265281915664,-0.0,-6.667595187082044e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,9.280964877689256e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821838378906,0.0,0.0,9.773304918780924e-05,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,7.218529208330438e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,9.7733034635894e-05,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,0.0004636034136638,287.49383544921875,294.1499938964844,287.54998779296875,285.75537109375,288.20367431640625,287.550048828125,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988905550912,4.566827360719117e-09,0.0009889010107144,-0.0110167087987065,0.0,0.0,0.0,-0.0070767858996987,60.0,0.1763265281915664,-0.0,-6.667595187082044e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,9.285789565183222e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,9.778384992387146e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,7.222281419672072e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,9.778384264791384e-05,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,0.0004638444224838,287.4911499023437,294.1499938964844,287.54998779296875,285.7676086425781,288.1922607421875,287.5500183105469,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894191753119,4.626894867243436e-09,0.0009894146351143,-0.0111740846186876,0.0,0.0,0.0,-0.0071065640076994,60.0,0.1763143390417099,-0.0,-6.674524399841175e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,9.285789565183222e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,9.778384992387146e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,7.222281419672072e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,9.778384264791384e-05,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,0.0004638444224838,287.4911499023437,294.1499938964844,287.54998779296875,285.7676086425781,288.1922607421875,287.5500183105469,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894191753119,4.626894867243436e-09,0.0009894146351143,-0.0111740846186876,0.0,0.0,0.0,-0.0071065640076994,60.0,0.1763143390417099,-0.0,-6.674524399841175e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763854980469,0.0,0.0,9.290833259001374e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,9.7836964414455e-05,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,7.22620461601764e-05,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,9.783694986253975e-05,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0004640963452402,287.4884948730469,294.1499938964844,287.54998779296875,285.7802124023437,288.1810302734375,287.5500183105469,287.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899563156068,4.689690857873074e-09,0.0009899516589939,-0.0113386092707514,0.0,0.0,0.0,-0.0071376948617398,60.0,0.1763076931238174,-0.0,-6.681771935745928e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763854980469,0.0,0.0,9.290833259001374e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,9.7836964414455e-05,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,7.22620461601764e-05,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,9.783694986253975e-05,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0004640963452402,287.4884948730469,294.1499938964844,287.54998779296875,285.7802124023437,288.1810302734375,287.5500183105469,287.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899563156068,4.689690857873074e-09,0.0009899516589939,-0.0113386092707514,0.0,0.0,0.0,-0.0071376948617398,60.0,0.1763076931238174,-0.0,-6.681771935745928e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,9.296026109950616e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,9.78916505118832e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,7.230243500089273e-05,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,9.789163595996796e-05,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,0.0004643557767849,287.4858703613281,294.1499938964844,287.54998779296875,285.79302978515625,288.16998291015625,287.5500183105469,287.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.7543533554517126e-09,0.0009905045153573,-0.0115080224350094,0.0,0.0,0.0,-0.0071697505190968,60.0,0.1763066500425338,-0.0,-6.689239029356031e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,9.296026109950616e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,9.78916505118832e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,7.230243500089273e-05,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,9.789163595996796e-05,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,0.0004643557767849,287.4858703613281,294.1499938964844,287.54998779296875,285.79302978515625,288.16998291015625,287.5500183105469,287.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.7543533554517126e-09,0.0009905045153573,-0.0115080224350094,0.0,0.0,0.0,-0.0071697505190968,60.0,0.1763066500425338,-0.0,-6.689239029356031e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719909667969,0.0,0.0,9.298657823819668e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,9.791936463443562e-05,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719299316406,0.0,0.0,7.232290954561904e-05,297.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,9.7919357358478e-05,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,0.0004644872387871,287.48455810546875,294.1499938964844,287.54998779296875,285.7995300292969,288.16455078125,287.5500183105469,287.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787124474603388e-09,0.0009907847270369,-0.0115938801318407,0.0,0.0,0.0,-0.0071859965100884,60.0,0.1763075143098831,-0.0,-6.693025511594898e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.570556640625,0.0,0.0,9.301295358454809e-05,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,9.794713696464896e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57049560546875,0.0,0.0,7.234342047013342e-05,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57049560546875,0.0,0.0,9.794712968869136e-05,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705261230469,0.0,0.0,0.0004646189918275,287.4832763671875,294.1499938964844,287.54998779296875,285.8060607910156,288.1591491699219,287.5500183105469,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.81996531576101e-09,0.0009910655207931,-0.0116799212992191,0.0,0.0,0.0,-0.0072022774256765,60.0,0.1763089150190353,-0.0,-6.696820520346591e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,9.30654932744801e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,9.80024633463472e-05,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,7.238428224809468e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,9.80024560703896e-05,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,0.0004648814210668,287.480712890625,294.1499938964844,287.54998779296875,285.8191833496094,288.14849853515625,287.5500183105469,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513097986578,0.0,0.0,0.0,-0.0072347074747085,60.0,0.176312580704689,-0.0,-6.704382826683286e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
