time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12353280,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,9.30654932744801e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,9.80024633463472e-05,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,7.238428224809468e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,9.80024560703896e-05,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,0.0004648814210668,287.480712890625,294.1499938964844,287.54998779296875,285.8191833496094,288.14849853515625,287.5500183105469,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513097986578,0.0,0.0,0.0,-0.0072347074747085,60.0,0.176312580704689,-0.0,-6.704382826683286e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,9.311731992056592e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,9.80570403044112e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,7.242459105327725e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,9.805702575249596e-05,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,0.0004651402996387,287.47821044921875,294.1499938964844,287.54998779296875,285.8323059082031,288.13800048828125,287.5500183105469,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203746482729,0.0,0.0,0.0,-0.0072666984051465,60.0,0.1763164401054382,-0.0,-6.711847788665183e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,9.311731992056592e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,9.80570403044112e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,7.242459105327725e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,9.805702575249596e-05,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,0.0004651402996387,287.47821044921875,294.1499938964844,287.54998779296875,285.8323059082031,288.13800048828125,287.5500183105469,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203746482729,0.0,0.0,0.0,-0.0072666984051465,60.0,0.1763164401054382,-0.0,-6.711847788665183e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5620422363281,0.0,0.0,9.316740761278196e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,9.810978372115642e-05,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619506835937,0.0,0.0,7.246354653034359e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,9.81097691692412e-05,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,0.0004653905052691,287.4757080078125,294.1499938964844,287.54998779296875,285.8453674316406,288.1277160644531,287.5500183105469,287.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122777039973715e-09,0.0009927101200446,-0.0121837640181183,0.0,0.0,0.0,-0.0072976150549948,60.0,0.1763186305761337,-0.0,-6.719065481775034e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5620422363281,0.0,0.0,9.316740761278196e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,9.810978372115642e-05,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619506835937,0.0,0.0,7.246354653034359e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,9.81097691692412e-05,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,0.0004653905052691,287.4757080078125,294.1499938964844,287.54998779296875,285.8453674316406,288.1277160644531,287.5500183105469,287.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122777039973715e-09,0.0009927101200446,-0.0121837640181183,0.0,0.0,0.0,-0.0072976150549948,60.0,0.1763186305761337,-0.0,-6.719065481775034e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,9.321571997134016e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,9.81606572167948e-05,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591735839844,0.0,0.0,7.250112685142085e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591735839844,0.0,0.0,9.816064994083716e-05,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,0.0004656318342313,287.4732360839844,294.1499938964844,287.54998779296875,285.8583068847656,288.1175842285156,287.5500183105469,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1763186305761337,-0.0,-6.726031642756426e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,9.321571997134016e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,9.81606572167948e-05,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591735839844,0.0,0.0,7.250112685142085e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591735839844,0.0,0.0,9.816064994083716e-05,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,0.0004656318342313,287.4732360839844,294.1499938964844,287.54998779296875,285.8583068847656,288.1175842285156,287.5500183105469,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1763186305761337,-0.0,-6.726031642756426e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.557861328125,0.0,0.0,9.323890844825657e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,9.8185075330548e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,7.25191566743888e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,9.818506077863276e-05,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,0.0004657476383727,287.4720153808594,294.1499938964844,287.54998779296875,285.8646850585937,288.11260986328125,287.5500183105469,287.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1012993829147035e-09,0.000993471359834,-0.0124169904738664,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1763172745704651,-0.0,-6.729375456870913e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,9.326134022558108e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,9.820869308896364e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.556396484375,0.0,0.0,7.253660442074761e-05,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,9.8208685813006e-05,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,0.0004658597172237,287.4708251953125,294.1499938964844,287.54998779296875,285.8710021972656,288.1076354980469,287.5500183105469,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129230373768223e-09,0.0009937101276591,-0.0124901654198765,0.0,0.0,0.0,-0.0073555936105549,60.0,0.1763148307800293,-0.0,-6.732611979032299e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,9.33038245420903e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,9.825343295233324e-05,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536499023437,0.0,0.0,7.256965182023123e-05,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,9.825342567637564e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,0.0004660719132516,287.4684143066406,294.1499938964844,287.54998779296875,285.8834228515625,288.0978698730469,287.5500183105469,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941676398739,5.182123619107415e-09,0.0009941625175997,-0.0126287387683987,0.0,0.0,0.0,-0.0073818154633045,60.0,0.1763061732053756,-0.0,-6.738742541756437e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,9.33038245420903e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,9.825343295233324e-05,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536499023437,0.0,0.0,7.256965182023123e-05,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,9.825342567637564e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,0.0004660719132516,287.4684143066406,294.1499938964844,287.54998779296875,285.8834228515625,288.0978698730469,287.5500183105469,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941676398739,5.182123619107415e-09,0.0009941625175997,-0.0126287387683987,0.0,0.0,0.0,-0.0073818154633045,60.0,0.1763061732053756,-0.0,-6.738742541756437e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,9.334320202469826e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.829489863477649e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509338378906,0.0,0.0,7.260027632582933e-05,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,9.829489135881886e-05,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,0.0004662686260417,287.4660339355469,294.1499938964844,287.54998779296875,285.8954467773437,288.0882568359375,287.5500183105469,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231143962447504e-09,0.0009945816127583,-0.0127571625635027,0.0,0.0,0.0,-0.0074061169289052,60.0,0.1762923449277877,-0.0,-6.744426883642518e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,9.334320202469826e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.829489863477649e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509338378906,0.0,0.0,7.260027632582933e-05,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,9.829489135881886e-05,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,0.0004662686260417,287.4660339355469,294.1499938964844,287.54998779296875,285.8954467773437,288.0882568359375,287.5500183105469,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231143962447504e-09,0.0009945816127583,-0.0127571625635027,0.0,0.0,0.0,-0.0074061169289052,60.0,0.1762923449277877,-0.0,-6.744426883642518e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,9.337870869785549e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,9.833228978095576e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482482910156,0.0,0.0,7.262788858497515e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,9.833228250499816e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,0.0004664459847845,287.4637145996094,294.1499938964844,287.54998779296875,285.9070129394531,288.0788269042969,287.5500183105469,287.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949649684131,5.27534593786072e-09,0.0009949596133083,-0.0128729650750756,0.0,0.0,0.0,-0.0074280300177633,60.0,0.1762721836566925,-0.0,-6.7495548705665e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,9.337870869785549e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,9.833228978095576e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482482910156,0.0,0.0,7.262788858497515e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,9.833228250499816e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,0.0004664459847845,287.4637145996094,294.1499938964844,287.54998779296875,285.9070129394531,288.0788269042969,287.5500183105469,287.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949649684131,5.27534593786072e-09,0.0009949596133083,-0.0128729650750756,0.0,0.0,0.0,-0.0074280300177633,60.0,0.1762721836566925,-0.0,-6.7495548705665e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.545654296875,0.0,0.0,9.341065015178174e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455627441406,0.0,0.0,9.836592653300612e-05,298.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,7.265273598022759e-05,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,9.836591925704852e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,0.000466605531983,287.4613952636719,294.1499938964844,287.54998779296875,285.9180603027344,288.0695495605469,287.54998779296875,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953050175681,5.315107465264646e-09,0.0009952996624633,-0.0129771335050463,0.0,0.0,0.0,-0.0074477414600551,60.0,0.1762457191944122,-0.0,-6.754169135092526e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.545654296875,0.0,0.0,9.341065015178174e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455627441406,0.0,0.0,9.836592653300612e-05,298.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,7.265273598022759e-05,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,9.836591925704852e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,0.000466605531983,287.4613952636719,294.1499938964844,287.54998779296875,285.9180603027344,288.0695495605469,287.54998779296875,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953050175681,5.315107465264646e-09,0.0009952996624633,-0.0129771335050463,0.0,0.0,0.0,-0.0074477414600551,60.0,0.1762457191944122,-0.0,-6.754169135092526e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,9.342500561615452e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54425048828125,0.0,0.0,9.83810386969708e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54425048828125,0.0,0.0,7.266389729920775e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,9.838103142101318e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443115234375,0.0,0.0,0.0004666772438213,287.46026611328125,294.1499938964844,287.54998779296875,285.92333984375,288.0649719238281,287.54998779296875,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954577544704,5.3329736182661244e-09,0.0009954523993656,-0.0130239389836788,0.0,0.0,0.0,-0.0074565983377397,60.0,0.1762297451496124,-0.0,-6.75624320933821e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,9.343832061858848e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,9.839506674325094e-05,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,7.267425826285034e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,9.839505946729332e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,0.0004667437751777,287.4591064453125,294.1499938964844,287.54998779296875,285.9284973144531,288.0604248046875,287.54998779296875,287.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955995483323,5.3495510243806166e-09,0.0009955941932275,-0.0130673684179782,0.0,0.0,0.0,-0.0074648167937994,60.0,0.1762119084596634,-0.0,-6.758168069609384e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,9.346166189061478e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,9.841964492807163e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,7.269241177709773e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54034423828125,0.0,0.0,9.841963765211403e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,0.0004668603651225,287.4568786621094,294.1499938964844,287.54998779296875,285.938232421875,288.05145263671875,287.54998779296875,287.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958479786291,5.378591350080342e-09,0.000995842507109,-0.0131434490904212,0.0,0.0,0.0,-0.0074792131781578,60.0,0.1761705428361892,-0.0,-6.761539594890564e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,9.346166189061478e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,9.841964492807163e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,7.269241177709773e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54034423828125,0.0,0.0,9.841963765211403e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,0.0004668603651225,287.4568786621094,294.1499938964844,287.54998779296875,285.938232421875,288.05145263671875,287.54998779296875,287.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958479786291,5.378591350080342e-09,0.000995842507109,-0.0131434490904212,0.0,0.0,0.0,-0.0074792131781578,60.0,0.1761705428361892,-0.0,-6.761539594890564e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,9.348082676297054e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,9.843982115853578e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,7.270731293829158e-05,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,9.843981388257816e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,0.0004669560876209,287.45465087890625,294.1499938964844,287.54998779296875,285.9472045898437,288.04266357421875,287.54998779296875,287.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960518218576,5.402430947043513e-09,0.0009960464667528,-0.0132059035822749,0.0,0.0,0.0,-0.0074910316616296,60.0,0.1761216223239898,-0.0,-6.764308579931821e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,9.348082676297054e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,9.843982115853578e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,7.270731293829158e-05,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,9.843981388257816e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,0.0004669560876209,287.45465087890625,294.1499938964844,287.54998779296875,285.9472045898437,288.04266357421875,287.54998779296875,287.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960518218576,5.402430947043513e-09,0.0009960464667528,-0.0132059035822749,0.0,0.0,0.0,-0.0074910316616296,60.0,0.1761216223239898,-0.0,-6.764308579931821e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,9.34948184294626e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,9.84545549727045e-05,298.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,7.27181977708824e-05,297.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,9.845454769674689e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,0.0004670259659178,287.45245361328125,294.1499938964844,287.54998779296875,285.955322265625,288.03399658203125,287.54998779296875,287.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962006006389,5.419827697750179e-09,0.0009961952455341,-0.0132514797151088,0.0,0.0,0.0,-0.0074996561743319,60.0,0.176063597202301,-0.0,-6.766329363472323e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,9.34948184294626e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,9.84545549727045e-05,298.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,7.27181977708824e-05,297.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,9.845454769674689e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,0.0004670259659178,287.45245361328125,294.1499938964844,287.54998779296875,285.955322265625,288.03399658203125,287.54998779296875,287.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962006006389,5.419827697750179e-09,0.0009961952455341,-0.0132514797151088,0.0,0.0,0.0,-0.0074996561743319,60.0,0.176063597202301,-0.0,-6.766329363472323e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,9.350439358968288e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,9.846464672591536e-05,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,7.272564835147932e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,9.846463944995776e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,0.0004670738417189,287.4502868652344,294.1499938964844,287.54998779296875,285.9625549316406,288.0254821777344,287.54998779296875,287.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963024640455,5.43173062084179e-09,0.0009962969925254,-0.0132826622575521,0.0,0.0,0.0,-0.0075055570341646,60.0,0.1759977489709854,-0.0,-6.767712790178848e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,9.350439358968288e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,9.846464672591536e-05,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,7.272564835147932e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,9.846463944995776e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,0.0004670738417189,287.4502868652344,294.1499938964844,287.54998779296875,285.9625549316406,288.0254821777344,287.54998779296875,287.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963024640455,5.43173062084179e-09,0.0009962969925254,-0.0132826622575521,0.0,0.0,0.0,-0.0075055570341646,60.0,0.1759977489709854,-0.0,-6.767712790178848e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53143310546875,0.0,0.0,9.35072312131524e-05,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,9.84676298685372e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,7.272785296663642e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,9.846762259257956e-05,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,0.0004670879861805,287.44921875,294.1499938964844,287.54998779296875,285.9657897949219,288.02130126953125,287.54998779296875,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963324991986,5.435244254670124e-09,0.0009963270276784,-0.0132918674498796,0.0,0.0,0.0,-0.0075072990730404,60.0,0.1759611815214157,-0.0,-6.768120641709174e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,9.350857726531105e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,9.846904140431434e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,7.272890070453286e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,9.846903412835672e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,0.0004670947091653,287.4481506347656,294.1499938964844,287.54998779296875,285.96875,288.01715087890625,287.54998779296875,287.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436900707422865e-09,0.0009963412303477,-0.0132962064817547,0.0,0.0,0.0,-0.00750812003389,60.0,0.1759221106767654,-0.0,-6.768313198790565e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276794433594,0.0,0.0,9.350677282782272e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.527587890625,0.0,0.0,9.846714965533464e-05,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,7.272749644471332e-05,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,9.846714237937704e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,0.0004670857160817,287.446044921875,294.1499938964844,287.54998779296875,285.973876953125,288.0089416503906,287.54998779296875,287.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963272605091,5.434624306133173e-09,0.000996321788989,-0.0132902432233095,0.0,0.0,0.0,-0.0075069917365908,60.0,0.1758360713720321,-0.0,-6.768048876892864e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276794433594,0.0,0.0,9.350677282782272e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.527587890625,0.0,0.0,9.846714965533464e-05,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,7.272749644471332e-05,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,9.846714237937704e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,0.0004670857160817,287.446044921875,294.1499938964844,287.54998779296875,285.973876953125,288.0089416503906,287.54998779296875,287.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963272605091,5.434624306133173e-09,0.000996321788989,-0.0132902432233095,0.0,0.0,0.0,-0.0075069917365908,60.0,0.1758360713720321,-0.0,-6.768048876892864e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,9.349930041935296e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,9.84592770691961e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,7.27216902305372e-05,297.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,9.845926979323848e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,0.0004670483758673,287.4439697265625,294.1499938964844,287.54998779296875,285.97784423828125,288.0008544921875,287.54998779296875,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996247283183,5.4252820014255584e-09,0.0009962419280782,-0.0132657680660486,0.0,0.0,0.0,-0.0075023602694272,60.0,0.175739899277687,-0.0,-6.766963167592621e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,9.349930041935296e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,9.84592770691961e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,7.27216902305372e-05,297.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,9.845926979323848e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,0.0004670483758673,287.4439697265625,294.1499938964844,287.54998779296875,285.97784423828125,288.0008544921875,287.54998779296875,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996247283183,5.4252820014255584e-09,0.0009962419280782,-0.0132657680660486,0.0,0.0,0.0,-0.0075023602694272,60.0,0.175739899277687,-0.0,-6.766963167592621e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,9.348689491162077e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,9.844621672527865e-05,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,7.27120423107408e-05,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227355957031,0.0,0.0,9.844620944932105e-05,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227355957031,0.0,0.0,0.0004669864138122,287.4419250488281,294.1499938964844,287.54998779296875,285.97967529296875,287.992919921875,287.54998779296875,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961149189621,5.409793502053617e-09,0.0009961094474419,-0.0132251922041177,0.0,0.0,0.0,-0.0074946819804608,60.0,0.1756336688995361,-0.0,-6.765164073385678e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,9.348689491162077e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,9.844621672527865e-05,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,7.27120423107408e-05,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227355957031,0.0,0.0,9.844620944932105e-05,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227355957031,0.0,0.0,0.0004669864138122,287.4419250488281,294.1499938964844,287.54998779296875,285.97967529296875,287.992919921875,287.54998779296875,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961149189621,5.409793502053617e-09,0.0009961094474419,-0.0132251922041177,0.0,0.0,0.0,-0.0074946819804608,60.0,0.1756336688995361,-0.0,-6.765164073385678e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.347165178041904e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,9.843016596278176e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,7.270018249982968e-05,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.843015868682414e-05,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,0.0004669102781917,287.4398803710937,294.1499938964844,287.54998779296875,285.9786071777344,287.9851379394531,287.54998779296875,287.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959521703422,5.39076872030364e-09,0.0009959468152374,-0.013175350613892,0.0,0.0,0.0,-0.007485250942409,60.0,0.17551951110363,-0.0,-6.762954285477464e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.347165178041904e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,9.843016596278176e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,7.270018249982968e-05,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.843015868682414e-05,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,0.0004669102781917,287.4398803710937,294.1499938964844,287.54998779296875,285.9786071777344,287.9851379394531,287.54998779296875,287.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959521703422,5.39076872030364e-09,0.0009959468152374,-0.013175350613892,0.0,0.0,0.0,-0.007485250942409,60.0,0.17551951110363,-0.0,-6.762954285477464e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,9.346302977064624e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.842108556767926e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,7.26934740669094e-05,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,9.842107829172164e-05,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,0.0004668671754188,287.4389038085937,294.1499938964844,287.54998779296875,285.9770202636719,287.9812927246094,287.54998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958602022379,5.380007106481344e-09,0.0009958547307178,-0.0131471576169133,0.0,0.0,0.0,-0.0074799158610403,60.0,0.175460010766983,-0.0,-6.761704440805262e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,9.345365106128156e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5178527832031,0.0,0.0,9.84112048172392e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,7.268618355737999e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,9.841119754128158e-05,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,0.0004668203473556,287.4378967285156,294.1499938964844,287.54998779296875,285.9748229980469,287.9774780273437,287.54998779296875,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957600850611,5.368308020337054e-09,0.0009957547299563,-0.0131165077909827,0.0,0.0,0.0,-0.0074741160497069,60.0,0.1753991544246673,-0.0,-6.760345883094487e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
