time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355620,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155639648437,0.0,0.0,9.34328490984626e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,9.83893041848205e-05,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,7.267000182764605e-05,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,9.838928963290527e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,0.0004667164175771,287.4359130859375,294.1499938964844,287.54998779296875,285.96856689453125,287.969970703125,287.54998779296875,287.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955381974577,5.3423572232702554e-09,0.0009955328423529,-0.0130485221743583,0.0,0.0,0.0,-0.0074612512253224,60.0,0.1752736121416092,-0.0,-6.75733247135213e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155639648437,0.0,0.0,9.34328490984626e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,9.83893041848205e-05,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,7.267000182764605e-05,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,9.838928963290527e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,0.0004667164175771,287.4359130859375,294.1499938964844,287.54998779296875,285.96856689453125,287.969970703125,287.54998779296875,287.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955381974577,5.3423572232702554e-09,0.0009955328423529,-0.0130485221743583,0.0,0.0,0.0,-0.0074612512253224,60.0,0.1752736121416092,-0.0,-6.75733247135213e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132141113281,0.0,0.0,9.340950782643632e-05,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,9.836471872404218e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,7.265184831339866e-05,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,9.836471144808456e-05,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,0.0004665998276323,287.4339904785156,294.1499938964844,287.54998779296875,285.9600830078125,287.96258544921875,287.54998779296875,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952891850844,5.3132449551185346e-09,0.0009952839463949,-0.0129722533747553,0.0,0.0,0.0,-0.0074468189850449,60.0,0.1751434057950973,-0.0,-6.753953130100855e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132141113281,0.0,0.0,9.340950782643632e-05,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,9.836471872404218e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,7.265184831339866e-05,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,9.836471144808456e-05,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,0.0004665998276323,287.4339904785156,294.1499938964844,287.54998779296875,285.9600830078125,287.96258544921875,287.54998779296875,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952891850844,5.3132449551185346e-09,0.0009952839463949,-0.0129722533747553,0.0,0.0,0.0,-0.0074468189850449,60.0,0.1751434057950973,-0.0,-6.753953130100855e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,9.33837000047788e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,9.83375430223532e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,7.263177394634113e-05,297.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,9.83375357463956e-05,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,0.0004664709267672,287.4320678710937,294.1499938964844,287.54998779296875,285.9495544433594,287.955322265625,287.54998779296875,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950139792636,5.2810591455454414e-09,0.0009950087405741,-0.0128879332914948,0.0,0.0,0.0,-0.0074308631010353,60.0,0.1750081032514572,-0.0,-6.750217806938964e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,9.33837000047788e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,9.83375430223532e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,7.263177394634113e-05,297.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,9.83375357463956e-05,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,0.0004664709267672,287.4320678710937,294.1499938964844,287.54998779296875,285.9495544433594,287.955322265625,287.54998779296875,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950139792636,5.2810591455454414e-09,0.0009950087405741,-0.0128879332914948,0.0,0.0,0.0,-0.0074308631010353,60.0,0.1750081032514572,-0.0,-6.750217806938964e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,9.33554911171086e-05,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,9.83078425633721e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,7.260983693413436e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,9.830783528741448e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,0.0004663300060201,287.43017578125,294.1499938964844,287.54998779296875,285.9372253417969,287.9482116699219,287.54998779296875,287.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994713162072,5.245885059679267e-09,0.0009947079233825,-0.0127957826480269,0.0,0.0,0.0,-0.0074134259484708,60.0,0.174868106842041,-0.0,-6.746137160007494e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,9.33554911171086e-05,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,9.83078425633721e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,7.260983693413436e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,9.830783528741448e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,0.0004663300060201,287.43017578125,294.1499938964844,287.54998779296875,285.9372253417969,287.9482116699219,287.54998779296875,287.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994713162072,5.245885059679267e-09,0.0009947079233825,-0.0127957826480269,0.0,0.0,0.0,-0.0074134259484708,60.0,0.174868106842041,-0.0,-6.746137160007494e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,9.334062633570284e-05,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,9.829218470258638e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,7.259826816152781e-05,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,9.829217742662875e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,0.0004662557330448,287.4292297363281,294.1499938964844,287.54998779296875,285.93048095703125,287.9447021484375,287.54998779296875,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945546044036,5.227345223346447e-09,0.0009945493657141,-0.012747211381793,0.0,0.0,0.0,-0.0074042347259819,60.0,0.1747963279485702,-0.0,-6.743986347146348e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,9.332509216619655e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,9.82758283498697e-05,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,7.258619007188827e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,9.827582107391208e-05,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,0.0004661781713366,287.4283142089844,294.1499938964844,287.54998779296875,285.92333984375,287.94122314453125,287.54998779296875,287.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994389061816,5.207979381083305e-09,0.0009943838231265,-0.0126964757218956,0.0,0.0,0.0,-0.0073946341872215,60.0,0.1747234910726547,-0.0,-6.741740321558609e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,9.329244494438171e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039978027344,0.0,0.0,9.824144945014268e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039978027344,0.0,0.0,7.256079697981477e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,9.824144217418508e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,0.0004660150734707,287.4264831542969,294.1499938964844,287.54998779296875,285.9080810546875,287.9343566894531,287.54998779296875,287.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940408635884,5.167274608197658e-09,0.0009940357413142,-0.0125898364931344,0.0,0.0,0.0,-0.0073744552209973,60.0,0.1745748668909073,-0.0,-6.737021607250426e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,9.329244494438171e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039978027344,0.0,0.0,9.824144945014268e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039978027344,0.0,0.0,7.256079697981477e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,9.824144217418508e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,0.0004660150734707,287.4264831542969,294.1499938964844,287.54998779296875,285.9080810546875,287.9343566894531,287.54998779296875,287.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940408635884,5.167274608197658e-09,0.0009940357413142,-0.0125898364931344,0.0,0.0,0.0,-0.0073744552209973,60.0,0.1745748668909073,-0.0,-6.737021607250426e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.325789869762956e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,9.820506966207176e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,7.253392686834559e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,9.820506238611416e-05,298.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,0.0004658425459638,287.4246520996094,294.1499938964844,287.54998779296875,285.8916931152344,287.9276123046875,287.54998779296875,287.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936726419255,5.124208168894029e-09,0.0009936675196513,-0.0124770076945424,0.0,0.0,0.0,-0.0073531055822968,60.0,0.1744226068258285,-0.0,-6.732030044531713e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.325789869762956e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,9.820506966207176e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,7.253392686834559e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,9.820506238611416e-05,298.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,0.0004658425459638,287.4246520996094,294.1499938964844,287.54998779296875,285.8916931152344,287.9276123046875,287.54998779296875,287.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936726419255,5.124208168894029e-09,0.0009936675196513,-0.0124770076945424,0.0,0.0,0.0,-0.0073531055822968,60.0,0.1744226068258285,-0.0,-6.732030044531713e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,9.322145342594013e-05,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,9.816668898565696e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,7.250557973748073e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996032714844,0.0,0.0,9.816668170969932e-05,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996032714844,0.0,0.0,0.0004656604724004,287.4228820800781,294.1499938964844,287.54998779296875,285.8743896484375,287.9209899902344,287.54998779296875,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932840475812,5.0787702932098e-09,0.000993278925307,-0.012357966043055,0.0,0.0,0.0,-0.0073305796831846,60.0,0.1742665916681289,-0.0,-6.726765633402465e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,9.322145342594013e-05,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,9.816668898565696e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,7.250557973748073e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996032714844,0.0,0.0,9.816668170969932e-05,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996032714844,0.0,0.0,0.0004656604724004,287.4228820800781,294.1499938964844,287.54998779296875,285.8743896484375,287.9209899902344,287.54998779296875,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932840475812,5.0787702932098e-09,0.000993278925307,-0.012357966043055,0.0,0.0,0.0,-0.0073305796831846,60.0,0.1742665916681289,-0.0,-6.726765633402465e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,9.318355296272784e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,9.812678035814316e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,7.247610483318567e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,9.812677308218554e-05,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,0.0004654711519833,287.4211120605469,294.1499938964844,287.54998779296875,285.8564147949219,287.9144897460937,287.54998779296875,287.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928799699991,5.031522753995432e-09,0.0009928749641403,-0.0122341839596629,0.0,0.0,0.0,-0.0073071573860943,60.0,0.1741077452898025,-0.0,-6.721293743794376e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,9.318355296272784e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,9.812678035814316e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,7.247610483318567e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,9.812677308218554e-05,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,0.0004654711519833,287.4211120605469,294.1499938964844,287.54998779296875,285.8564147949219,287.9144897460937,287.54998779296875,287.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928799699991,5.031522753995432e-09,0.0009928749641403,-0.0122341839596629,0.0,0.0,0.0,-0.0073071573860943,60.0,0.1741077452898025,-0.0,-6.721293743794376e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,9.316404612036422e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,9.81062330538407e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,7.246092718560249e-05,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,9.810622577788308e-05,298.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,0.0004653736832551,287.42022705078125,294.1499938964844,287.54998779296875,285.84722900390625,287.9112854003906,287.54998779296875,287.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992671935819,5.007199543882734e-09,0.0009926669299602,-0.0121704591438174,0.0,0.0,0.0,-0.0072950990870594,60.0,0.1740272045135498,-0.0,-6.718477862932559e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952697753906,0.0,0.0,9.314424823969604e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952087402344,0.0,0.0,9.808538743527606e-05,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952392578125,0.0,0.0,7.244553125929087e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952392578125,0.0,0.0,9.808538015931843e-05,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952697753906,0.0,0.0,0.0004652747884392,287.4193725585937,294.1499938964844,287.54998779296875,285.83795166015625,287.9081115722656,287.54998779296875,287.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.982519730134527e-09,0.0009924558689817,-0.0121058002114295,0.0,0.0,0.0,-0.0072828643023967,60.0,0.1739460825920105,-0.0,-6.715620770592069e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,9.31038593989797e-05,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930725097656,0.0,0.0,9.804285218706354e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,7.241411367431283e-05,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.804284491110592e-05,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,0.0004650730406865,287.41766357421875,294.1499938964844,287.54998779296875,285.8192749023437,287.90185546875,287.54998779296875,287.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920302545651,4.932170671878566e-09,0.0009920253651216,-0.0119738914072513,0.0,0.0,0.0,-0.0072579039260745,60.0,0.1737822741270065,-0.0,-6.709795030701572e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,9.31038593989797e-05,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930725097656,0.0,0.0,9.804285218706354e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,7.241411367431283e-05,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.804284491110592e-05,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,0.0004650730406865,287.41766357421875,294.1499938964844,287.54998779296875,285.8192749023437,287.90185546875,287.54998779296875,287.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920302545651,4.932170671878566e-09,0.0009920253651216,-0.0119738914072513,0.0,0.0,0.0,-0.0072579039260745,60.0,0.1737822741270065,-0.0,-6.709795030701572e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,9.306280117016286e-05,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,9.799961844692008e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,7.238218677230179e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,9.799961117096244e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,0.0004648679459933,287.4159545898437,294.1499938964844,287.54998779296875,285.8005676269531,287.89569091796875,287.54998779296875,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915926493704,4.880990722710976e-09,0.0009915877599269,-0.011839804239571,0.0,0.0,0.0,-0.0072325319051742,60.0,0.1736170351505279,-0.0,-6.703875499169953e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,9.306280117016286e-05,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,9.799961844692008e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,7.238218677230179e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,9.799961117096244e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,0.0004648679459933,287.4159545898437,294.1499938964844,287.54998779296875,285.8005676269531,287.89569091796875,287.54998779296875,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915926493704,4.880990722710976e-09,0.0009915877599269,-0.011839804239571,0.0,0.0,0.0,-0.0072325319051742,60.0,0.1736170351505279,-0.0,-6.703875499169953e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,9.30213209358044e-05,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,9.795594087336212e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,7.23499251762405e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,9.795593359740452e-05,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,0.0004646607558242,287.414306640625,294.1499938964844,287.54998779296875,285.7820739746094,287.8896789550781,287.54998779296875,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.8292845278297145e-09,0.0009911454981192,-0.0117043368518352,0.0,0.0,0.0,-0.0072068986482918,60.0,0.1734508872032165,-0.0,-6.697897703134005e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,9.30213209358044e-05,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,9.795594087336212e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,7.23499251762405e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,9.795593359740452e-05,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,0.0004646607558242,287.414306640625,294.1499938964844,287.54998779296875,285.7820739746094,287.8896789550781,287.54998779296875,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.8292845278297145e-09,0.0009911454981192,-0.0117043368518352,0.0,0.0,0.0,-0.0072068986482918,60.0,0.1734508872032165,-0.0,-6.697897703134005e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,9.297979704570024e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,9.791221236810088e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,7.231762720039114e-05,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,9.791220509214328e-05,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,0.0004644533619284,287.41265869140625,294.1499938964844,287.54998779296875,285.7640380859375,287.8837280273437,287.54998779296875,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907077765092,4.777526374510899e-09,0.000990703003481,-0.011568734422326,0.0,0.0,0.0,-0.0071812402456998,60.0,0.1732844561338424,-0.0,-6.691916354384375e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,9.297979704570024e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,9.791221236810088e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,7.231762720039114e-05,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,9.791220509214328e-05,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,0.0004644533619284,287.41265869140625,294.1499938964844,287.54998779296875,285.7640380859375,287.8837280273437,287.54998779296875,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907077765092,4.777526374510899e-09,0.000990703003481,-0.011568734422326,0.0,0.0,0.0,-0.0071812402456998,60.0,0.1732844561338424,-0.0,-6.691916354384375e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,9.295911149820312e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857788085937,0.0,0.0,9.789043542696164e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858093261719,0.0,0.0,7.230154005810618e-05,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858093261719,0.0,0.0,9.789042815100402e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858093261719,0.0,0.0,0.0004643500142265,287.411865234375,294.1499938964844,287.54998779296875,285.7552490234375,287.8807983398437,287.54998779296875,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904871694743,4.7517407786301655e-09,0.0009904825128614,-0.011501177214086,0.0,0.0,0.0,-0.0071684569120407,60.0,0.1732013374567031,-0.0,-6.68893775923607e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848327636719,0.0,0.0,9.293860057368876e-05,297.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,9.786883310880512e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,7.228558388305828e-05,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,9.78688258328475e-05,298.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,0.0004642475687433,287.4110412597656,294.1499938964844,287.54998779296875,285.7466735839844,287.8778991699219,287.54998779296875,287.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902685414999,4.726175006908306e-09,0.000990263884887,-0.0114341955631971,0.0,0.0,0.0,-0.007155783008784,60.0,0.1731184422969818,-0.0,-6.68598474362625e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,9.289836452808232e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48272705078125,0.0,0.0,9.782646520761772e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,7.225428998935968e-05,297.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,9.782645793166012e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,0.0004640465776901,287.4094543457031,294.1499938964844,287.54998779296875,285.73016357421875,287.8721923828125,287.54998779296875,287.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898396674543,4.6760213479046805e-09,0.0009898350108414,-0.011302794329822,0.0,0.0,0.0,-0.0071309194900095,60.0,0.1729540377855301,-0.0,-6.680193820329805e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,9.289836452808232e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48272705078125,0.0,0.0,9.782646520761772e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,7.225428998935968e-05,297.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,9.782645793166012e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,0.0004640465776901,287.4094543457031,294.1499938964844,287.54998779296875,285.73016357421875,287.8721923828125,287.54998779296875,287.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898396674543,4.6760213479046805e-09,0.0009898350108414,-0.011302794329822,0.0,0.0,0.0,-0.0071309194900095,60.0,0.1729540377855301,-0.0,-6.680193820329805e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,9.285904525313526e-05,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,9.77850577328354e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,7.222370913950726e-05,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,9.77850504568778e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,0.0004638501850422,287.4078674316406,294.1499938964844,287.54998779296875,285.7148132324219,287.8665771484375,287.54998779296875,287.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894204558804,4.6270063336351094e-09,0.0009894157992675,-0.0111743761226534,0.0,0.0,0.0,-0.0071066203527152,60.0,0.1727912276983261,-0.0,-6.67453718961042e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,9.285904525313526e-05,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,9.77850577328354e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,7.222370913950726e-05,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,9.77850504568778e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,0.0004638501850422,287.4078674316406,294.1499938964844,287.54998779296875,285.7148132324219,287.8665771484375,287.54998779296875,287.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894204558804,4.6270063336351094e-09,0.0009894157992675,-0.0111743761226534,0.0,0.0,0.0,-0.0071066203527152,60.0,0.1727912276983261,-0.0,-6.67453718961042e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,9.282163955504076e-05,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,9.774566569831222e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,7.219461258500814e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,9.77456584223546e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,0.0004636633093468,287.40631103515625,294.1499938964844,287.54998779296875,285.7008056640625,287.8610534667969,287.54998779296875,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890216169878,4.580373857976383e-09,0.0009890170767903,-0.0110522005707025,0.0,0.0,0.0,-0.0070835030637681,60.0,0.1726315766572952,-0.0,-6.669157670557979e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,9.282163955504076e-05,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,9.774566569831222e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,7.219461258500814e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,9.77456584223546e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,0.0004636633093468,287.40631103515625,294.1499938964844,287.54998779296875,285.7008056640625,287.8610534667969,287.54998779296875,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890216169878,4.580373857976383e-09,0.0009890170767903,-0.0110522005707025,0.0,0.0,0.0,-0.0070835030637681,60.0,0.1726315766572952,-0.0,-6.669157670557979e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,9.278610377805308e-05,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,9.770824544830248e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,7.216697122203186e-05,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,9.770823817234486e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,0.0004634858050849,287.40478515625,294.1499938964844,287.54998779296875,285.6883850097656,287.8556213378906,287.54998779296875,287.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886428015306,4.536074627026211e-09,0.0009886382613331,-0.0109361363574862,0.0,0.0,0.0,-0.0070615415461361,60.0,0.1724755614995956,-0.0,-6.6640495788306e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,9.278610377805308e-05,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,9.770824544830248e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,7.216697122203186e-05,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,9.770823817234486e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,0.0004634858050849,287.40478515625,294.1499938964844,287.54998779296875,285.6883850097656,287.8556213378906,287.54998779296875,287.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886428015306,4.536074627026211e-09,0.0009886382613331,-0.0109361363574862,0.0,0.0,0.0,-0.0070615415461361,60.0,0.1724755614995956,-0.0,-6.6640495788306e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
