time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357900,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.27693909034133e-05,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,9.769064490683375e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,7.215397636173293e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,9.769063763087615e-05,298.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,0.0004634023352991,287.404052734375,294.1499938964844,287.54998779296875,285.6828308105469,287.8529357910156,287.54998779296875,287.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884645696729,4.515243290370563e-09,0.0009884601458907,-0.010881558060646,0.0,0.0,0.0,-0.0070512145757675,60.0,0.1723994761705398,-0.0,-6.66164794438373e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,9.275331103708596e-05,297.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,9.767371375346556e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,7.214146899059415e-05,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,9.767370647750796e-05,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,0.0004633220087271,287.4032897949219,294.1499938964844,287.54998779296875,285.6777648925781,287.8503112792969,287.54998779296875,287.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882932063192,4.495196659348721e-09,0.0009882886661216,-0.0108290361240506,0.0,0.0,0.0,-0.007041276898235,60.0,0.1723245680332183,-0.0,-6.65933725940704e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,9.27234868868254e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,9.764231072040276e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,7.211827323772013e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.764230344444512e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,0.000463173026219,287.4017944335937,294.1499938964844,287.54998779296875,285.669189453125,287.8450622558594,287.54998779296875,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458016622521654e-09,0.0009879707358777,-0.0107316225767135,0.0,0.0,0.0,-0.0070228446274995,60.0,0.1721788942813873,-0.0,-6.655052686710405e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,9.27234868868254e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,9.764231072040276e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,7.211827323772013e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.764230344444512e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,0.000463173026219,287.4017944335937,294.1499938964844,287.54998779296875,285.669189453125,287.8450622558594,287.54998779296875,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458016622521654e-09,0.0009879707358777,-0.0107316225767135,0.0,0.0,0.0,-0.0070228446274995,60.0,0.1721788942813873,-0.0,-6.655052686710405e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,9.269698057323694e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,9.761439287103713e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710388183594,0.0,0.0,7.209766044979915e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710388183594,0.0,0.0,9.761438559507952e-05,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,0.0004630406328942,287.4003295898437,294.1499938964844,287.54998779296875,285.6628723144531,287.8399353027344,287.54998779296875,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876925032585,4.4249679476138234e-09,0.0009876880794763,-0.0106450356543064,0.0,0.0,0.0,-0.0070064612664282,60.0,0.1720392107963562,-0.0,-6.651245598732204e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,9.269698057323694e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,9.761439287103713e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710388183594,0.0,0.0,7.209766044979915e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710388183594,0.0,0.0,9.761438559507952e-05,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,0.0004630406328942,287.4003295898437,294.1499938964844,287.54998779296875,285.6628723144531,287.8399353027344,287.54998779296875,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876925032585,4.4249679476138234e-09,0.0009876880794763,-0.0106450356543064,0.0,0.0,0.0,-0.0070064612664282,60.0,0.1720392107963562,-0.0,-6.651245598732204e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,9.267455607187004e-05,297.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,9.75907823885791e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,7.208021270344034e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691772460937,0.0,0.0,9.759077511262149e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691772460937,0.0,0.0,0.0004629286122508,287.3988952636719,294.1499938964844,287.54998779296875,285.6590576171875,287.8348999023437,287.54998779296875,287.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.397004538247984e-09,0.0009874489624053,-0.0105717694386839,0.0,0.0,0.0,-0.0069925980642437,60.0,0.1719072014093399,-0.0,-6.648025419053738e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,9.267455607187004e-05,297.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,9.75907823885791e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,7.208021270344034e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691772460937,0.0,0.0,9.759077511262149e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691772460937,0.0,0.0,0.0004629286122508,287.3988952636719,294.1499938964844,287.54998779296875,285.6590576171875,287.8348999023437,287.54998779296875,287.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.397004538247984e-09,0.0009874489624053,-0.0105717694386839,0.0,0.0,0.0,-0.0069925980642437,60.0,0.1719072014093399,-0.0,-6.648025419053738e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.0,0.0,9.265610424336046e-05,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,9.757134830579162e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,7.206586451502517e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,9.7571341029834e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,0.0004628364113159,287.3974609375,294.1499938964844,287.54998779296875,285.657958984375,287.8299255371094,287.54998779296875,287.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373990947215134e-09,0.0009872522205114,-0.0105114737525582,0.0,0.0,0.0,-0.0069811893627047,60.0,0.1717822849750518,-0.0,-6.645375094649354e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.0,0.0,9.265610424336046e-05,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,9.757134830579162e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,7.206586451502517e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,9.7571341029834e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,0.0004628364113159,287.3974609375,294.1499938964844,287.54998779296875,285.657958984375,287.8299255371094,287.54998779296875,287.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373990947215134e-09,0.0009872522205114,-0.0105114737525582,0.0,0.0,0.0,-0.0069811893627047,60.0,0.1717822849750518,-0.0,-6.645375094649354e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,9.26488937693648e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,9.756375948200002e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,7.206025475170463e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,9.75637522060424e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,0.0004628004389815,287.3967590332031,294.1499938964844,287.54998779296875,285.65850830078125,287.8274841308594,287.54998779296875,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365000805250929e-09,0.0009871752699837,-0.0104879196733236,0.0,0.0,0.0,-0.0069767325185239,60.0,0.1717237532138824,-0.0,-6.644340544426086e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,9.264258551411332e-05,297.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,9.755710925674066e-05,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,7.205535075627267e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,9.755710198078305e-05,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,0.0004627688904292,287.39605712890625,294.1499938964844,287.54998779296875,285.6598205566406,287.8250732421875,287.54998779296875,287.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357124883114238e-09,0.0009871078655123,-0.0104672843590378,0.0,0.0,0.0,-0.0069728279486298,60.0,0.1716668307781219,-0.0,-6.643433891895256e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,9.263443644158542e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,9.754853090271354e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,7.204901339719072e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,9.754852362675592e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,0.0004627282032743,287.3946838378906,294.1499938964844,287.54998779296875,285.6648254394531,287.8202819824219,287.54998779296875,287.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870253270491,4.346951243405783e-09,0.0009870209032669,-0.0104406280443072,0.0,0.0,0.0,-0.006967784371227,60.0,0.1715611517429351,-0.0,-6.642262206923989e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,9.263443644158542e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,9.754853090271354e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,7.204901339719072e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,9.754852362675592e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,0.0004627282032743,287.3946838378906,294.1499938964844,287.54998779296875,285.6648254394531,287.8202819824219,287.54998779296875,287.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870253270491,4.346951243405783e-09,0.0009870209032669,-0.0104406280443072,0.0,0.0,0.0,-0.006967784371227,60.0,0.1715611517429351,-0.0,-6.642262206923989e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,9.263132960768417e-05,297.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,9.754526399774476e-05,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,7.204659777926281e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,9.754525672178715e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,0.0004627126909326,287.393310546875,294.1499938964844,287.54998779296875,285.6732788085937,287.8155822753906,287.54998779296875,287.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.3430614660167074e-09,0.0009869876084849,-0.0104304375126957,0.0,0.0,0.0,-0.0069658560678362,60.0,0.1714648902416229,-0.0,-6.641814565000459e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,9.263132960768417e-05,297.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,9.754526399774476e-05,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,7.204659777926281e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,9.754525672178715e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,0.0004627126909326,287.393310546875,294.1499938964844,287.54998779296875,285.6732788085937,287.8155822753906,287.54998779296875,287.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.3430614660167074e-09,0.0009869876084849,-0.0104304375126957,0.0,0.0,0.0,-0.0069658560678362,60.0,0.1714648902416229,-0.0,-6.641814565000459e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.263130050385372e-05,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,9.75452276179567e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,7.204657595138997e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.754522034199908e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,0.0004627125163096,287.3919677734375,294.1499938964844,287.54998779296875,285.6834716796875,287.8109436035156,287.54998779296875,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.3429997376165375e-09,0.0009869871428236,-0.0104302754625678,0.0,0.0,0.0,-0.0069658253341913,60.0,0.1713772863149643,-0.0,-6.641807459573101e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.263130050385372e-05,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,9.75452276179567e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,7.204657595138997e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.754522034199908e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,0.0004627125163096,287.3919677734375,294.1499938964844,287.54998779296875,285.6834716796875,287.8109436035156,287.54998779296875,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.3429997376165375e-09,0.0009869871428236,-0.0104302754625678,0.0,0.0,0.0,-0.0069658253341913,60.0,0.1713772863149643,-0.0,-6.641807459573101e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,9.263132233172656e-05,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,9.754525672178715e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,7.20465905033052e-05,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,9.754524944582954e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,0.0004627126618288,287.390625,294.1499938964844,287.54998779296875,285.69366455078125,287.8064270019531,287.54998779296875,287.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1712931096553802,-0.0,-6.641808880658574e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,9.263132233172656e-05,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,9.754525672178715e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,7.20465905033052e-05,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,9.754524944582954e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,0.0004627126618288,287.390625,294.1499938964844,287.54998779296875,285.69366455078125,287.8064270019531,287.54998779296875,287.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1712931096553802,-0.0,-6.641808880658574e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,9.263132960768417e-05,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,9.754526399774476e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,7.204659777926281e-05,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,9.754525672178715e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,0.0004627126909326,287.3899841308594,294.1499938964844,287.54998779296875,285.6987609863281,287.8041687011719,287.54998779296875,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712514013051986,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,9.26313441595994e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565124511719,0.0,0.0,9.754527127370238e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,7.204660505522043e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,9.754526399774476e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,0.0004627127200365,287.3893127441406,294.1499938964844,287.54998779296875,285.703857421875,287.8019714355469,287.54998779296875,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712097823619842,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,9.263135871151462e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,9.75452858256176e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,7.204661960713565e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,9.75452858256176e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,0.0004627128073479,287.3880310058594,294.1499938964844,287.54998779296875,285.71405029296875,287.7975769042969,287.54998779296875,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711266636848449,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,9.263135871151462e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,9.75452858256176e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,7.204661960713565e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,9.75452858256176e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,0.0004627128073479,287.3880310058594,294.1499938964844,287.54998779296875,285.71405029296875,287.7975769042969,287.54998779296875,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711266636848449,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,9.263136598747224e-05,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,9.754530037753284e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,7.204662688309327e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,9.754529310157524e-05,298.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,0.0004627128655556,287.3873291015625,294.1499938964844,287.54998779296875,285.7197570800781,287.795166015625,287.54998779296875,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1710801571607589,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,9.263137326342984e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,9.754530765349044e-05,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,7.204662688309327e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.754530037753284e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,0.0004627128946594,287.3867492675781,294.1499938964844,287.54998779296875,285.7242431640625,287.79327392578125,287.54998779296875,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1710436642169952,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,9.263138781534508e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,9.754532220540568e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,7.20466414350085e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,9.754532220540568e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,0.0004627129819709,287.385498046875,294.1499938964844,287.54998779296875,285.73443603515625,287.7890625,287.54998779296875,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709607541561126,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,9.263138781534508e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,9.754532220540568e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,7.20466414350085e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,9.754532220540568e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,0.0004627129819709,287.385498046875,294.1499938964844,287.54998779296875,285.73443603515625,287.7890625,287.54998779296875,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709607541561126,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,9.263140964321792e-05,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,9.754534403327852e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,7.204665598692372e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,9.754533675732092e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,0.0004627130692824,287.38427734375,294.1499938964844,287.54998779296875,285.74462890625,287.784912109375,287.54998779296875,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170877918601036,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,9.263140964321792e-05,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,9.754534403327852e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,7.204665598692372e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,9.754533675732092e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,0.0004627130692824,287.38427734375,294.1499938964844,287.54998779296875,285.74462890625,287.784912109375,287.54998779296875,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170877918601036,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,9.263141691917554e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,9.754535130923614e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,7.204666326288134e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,9.754534403327852e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,0.0004627130983863,287.3836669921875,294.1499938964844,287.54998779296875,285.7497253417969,287.7828674316406,287.54998779296875,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1708365231752395,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,9.263142419513316e-05,297.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,9.754535858519375e-05,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,7.204667053883895e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,9.754535130923614e-05,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,0.0004627131565939,287.383056640625,294.1499938964844,287.54998779296875,285.7547912597656,287.78082275390625,287.54998779296875,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1707951575517654,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,9.263143874704838e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,9.754537313710898e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,7.204667781479657e-05,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,9.754537313710898e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,0.0004627132148016,287.3818664550781,294.1499938964844,287.54998779296875,285.7649841308594,287.7768249511719,287.54998779296875,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1707124561071396,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,9.263143874704838e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,9.754537313710898e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,7.204667781479657e-05,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,9.754537313710898e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,0.0004627132148016,287.3818664550781,294.1499938964844,287.54998779296875,285.7649841308594,287.7768249511719,287.54998779296875,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1707124561071396,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,9.26314532989636e-05,297.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,9.754539496498182e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,7.20466923667118e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,9.75453876890242e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,0.0004627133021131,287.38067626953125,294.1499938964844,287.54998779296875,285.775146484375,287.7728881835937,287.54998779296875,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1706298440694809,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,9.26314532989636e-05,297.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,9.754539496498182e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,7.20466923667118e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,9.75453876890242e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,0.0004627133021131,287.38067626953125,294.1499938964844,287.54998779296875,285.775146484375,287.7728881835937,287.54998779296875,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1706298440694809,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,9.263146785087883e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,9.754540951689704e-05,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,7.204670691862702e-05,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,9.754540224093944e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,0.0004627133894246,287.3795166015625,294.1499938964844,287.54998779296875,285.7853088378906,287.7690124511719,287.54998779296875,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1705472767353058,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,9.263146785087883e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,9.754540951689704e-05,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,7.204670691862702e-05,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,9.754540224093944e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,0.0004627133894246,287.3795166015625,294.1499938964844,287.54998779296875,285.7853088378906,287.7690124511719,287.54998779296875,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1705472767353058,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.263148967875168e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,9.754542406881228e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,7.204671419458464e-05,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,9.754541679285468e-05,298.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,0.0004627134476322,287.3783569335937,294.1499938964844,287.54998779296875,285.79547119140625,287.7652282714844,287.54998779296875,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704647839069366,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
