time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12360240,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.263148967875168e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,9.754542406881228e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,7.204671419458464e-05,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,9.754541679285468e-05,298.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,0.0004627134476322,287.3783569335937,294.1499938964844,287.54998779296875,285.79547119140625,287.7652282714844,287.54998779296875,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704647839069366,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.263149695470928e-05,297.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.75454313447699e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,7.204672147054225e-05,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.754542406881228e-05,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,0.0004627135058399,287.3777770996094,294.1499938964844,287.54998779296875,285.8005676269531,287.7633361816406,287.54998779296875,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704235672950744,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,9.26315042306669e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400329589844,0.0,0.0,9.754543862072752e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,7.204672874649987e-05,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,9.75454313447699e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,0.0004627135349437,287.3772277832031,294.1499938964844,287.54998779296875,285.8056335449219,287.7615051269531,287.54998779296875,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703823506832122,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,9.263151878258212e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.754545317264274e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,7.20467432984151e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.754545317264274e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,0.0004627136222552,287.3760986328125,294.1499938964844,287.54998779296875,285.8157958984375,287.7578125,287.54998779296875,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702999770641327,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,9.263151878258212e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.754545317264274e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,7.20467432984151e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.754545317264274e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,0.0004627136222552,287.3760986328125,294.1499938964844,287.54998779296875,285.8157958984375,287.7578125,287.54998779296875,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702999770641327,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,9.263152605853976e-05,297.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,9.754546772455797e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,7.204675057437271e-05,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,9.754546044860037e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,0.000462713651359,287.3753967285156,294.1499938964844,287.54998779296875,285.8222961425781,287.7555236816406,287.54998779296875,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702472865581512,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,9.263153333449736e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,9.754546772455797e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,7.204675057437271e-05,297.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,9.754546772455797e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,0.0004627136804629,287.375,294.1499938964844,287.54998779296875,285.8259582519531,287.75421142578125,287.54998779296875,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702176630496978,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,9.26315478864126e-05,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,9.75454895524308e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,7.204676512628794e-05,297.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,9.75454822764732e-05,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0004627137677744,287.3739013671875,294.1499938964844,287.54998779296875,285.83612060546875,287.75067138671875,287.54998779296875,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701353937387466,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,9.26315478864126e-05,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,9.75454895524308e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,7.204676512628794e-05,297.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,9.75454822764732e-05,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0004627137677744,287.3739013671875,294.1499938964844,287.54998779296875,285.83612060546875,287.75067138671875,287.54998779296875,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701353937387466,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,9.263156243832782e-05,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,9.754550410434604e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,7.204677240224555e-05,297.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,9.754549682838842e-05,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,0.000462713825982,287.3728332519531,294.1499938964844,287.54998779296875,285.84625244140625,287.7471923828125,287.54998779296875,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700531840324401,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,9.263156243832782e-05,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,9.754550410434604e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,7.204677240224555e-05,297.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,9.754549682838842e-05,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,0.000462713825982,287.3728332519531,294.1499938964844,287.54998779296875,285.84625244140625,287.7471923828125,287.54998779296875,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700531840324401,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,9.263156971428543e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,9.754551138030364e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,7.204677967820317e-05,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,9.754550410434604e-05,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,0.0004627138550858,287.372314453125,294.1499938964844,287.54998779296875,285.851318359375,287.7454833984375,287.54998779296875,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700121164321899,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,9.263157699024303e-05,297.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,9.754551865626128e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,7.204678695416078e-05,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,9.754551138030364e-05,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,0.0004627139132935,287.3717956542969,294.1499938964844,287.54998779296875,285.8564147949219,287.7438049316406,287.54998779296875,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699710488319397,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,9.263159154215828e-05,297.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,9.75455332081765e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,7.20467942301184e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,9.754552593221888e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,0.0004627139715012,287.3707580566406,294.1499938964844,287.54998779296875,285.8665466308594,287.74041748046875,287.54998779296875,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698889434337616,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,9.263159154215828e-05,297.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,9.75455332081765e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,7.20467942301184e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,9.754552593221888e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,0.0004627139715012,287.3707580566406,294.1499938964844,287.54998779296875,285.8665466308594,287.74041748046875,287.54998779296875,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698889434337616,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,9.26316060940735e-05,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,9.754554776009172e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,7.204680878203362e-05,297.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.754554048413412e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,0.0004627140297088,287.3697204589844,294.1499938964844,287.54998779296875,285.8766784667969,287.73712158203125,287.54998779296875,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698068976402282,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,9.26316060940735e-05,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,9.754554776009172e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,7.204680878203362e-05,297.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.754554048413412e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,0.0004627140297088,287.3697204589844,294.1499938964844,287.54998779296875,285.8766784667969,287.73712158203125,287.54998779296875,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698068976402282,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,9.263162064598872e-05,297.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,9.754556231200696e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,7.204681605799124e-05,297.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,9.754555503604934e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0004627141170203,287.36871337890625,294.1499938964844,287.54998779296875,285.8868103027344,287.73388671875,287.54998779296875,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697248965501785,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,9.263162064598872e-05,297.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,9.754556231200696e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,7.204681605799124e-05,297.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,9.754555503604934e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0004627141170203,287.36871337890625,294.1499938964844,287.54998779296875,285.8868103027344,287.73388671875,287.54998779296875,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697248965501785,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,9.263162792194636e-05,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.754557686392218e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,7.204683060990646e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,9.754556958796456e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.000462714175228,287.3677062988281,294.1499938964844,287.54998779296875,285.8969421386719,287.7306823730469,287.54998779296875,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696429550647735,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,9.263162792194636e-05,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.754557686392218e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,7.204683060990646e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,9.754556958796456e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.000462714175228,287.3677062988281,294.1499938964844,287.54998779296875,285.8969421386719,287.7306823730469,287.54998779296875,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696429550647735,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,9.263163519790396e-05,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,9.75455841398798e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,7.204683060990646e-05,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.754557686392218e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0004627142043318,287.3672180175781,294.1499938964844,287.54998779296875,285.9020080566406,287.7291259765625,287.54998779296875,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696020066738128,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,9.263164247386158e-05,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,9.75455914158374e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,7.204683788586408e-05,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,9.75455841398798e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0004627142625395,287.3667297363281,294.1499938964844,287.54998779296875,285.9070739746094,287.7275695800781,287.54998779296875,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695610731840133,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.26316570257768e-05,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,9.754560596775264e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,7.204685243777931e-05,297.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,9.754559869179502e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0004627143207471,287.36578369140625,294.1499938964844,287.54998779296875,285.91717529296875,287.7244873046875,287.54998779296875,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694792211055755,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.26316570257768e-05,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,9.754560596775264e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,7.204685243777931e-05,297.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,9.754559869179502e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0004627143207471,287.36578369140625,294.1499938964844,287.54998779296875,285.91717529296875,287.7244873046875,287.54998779296875,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694792211055755,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,9.263166430173442e-05,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,9.754561324371024e-05,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,7.204685971373692e-05,297.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,9.754560596775264e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,0.000462714349851,287.3650817871094,294.1499938964844,287.54998779296875,285.9244689941406,287.7223205566406,287.54998779296875,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694203168153762,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.263167157769205e-05,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,9.754561324371024e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,7.204685971373692e-05,297.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,9.754561324371024e-05,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0004627143789548,287.36480712890625,294.1499938964844,287.54998779296875,285.92730712890625,287.7214660644531,287.54998779296875,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693974137306213,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,9.263168612960726e-05,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,9.754562779562548e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,7.204686698969454e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,9.754562779562548e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,0.0004627144371625,287.3638916015625,294.1499938964844,287.54998779296875,285.9374084472656,287.718505859375,287.54998779296875,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693156659603119,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,9.263168612960726e-05,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,9.754562779562548e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,7.204686698969454e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,9.754562779562548e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,0.0004627144371625,287.3638916015625,294.1499938964844,287.54998779296875,285.9374084472656,287.718505859375,287.54998779296875,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693156659603119,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,9.263169340556487e-05,297.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,9.75456423475407e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,7.204688154160976e-05,297.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.75456423475407e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0004627144953701,287.3629455566406,294.1499938964844,287.54998779296875,285.9475402832031,287.715576171875,287.54998779296875,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169233962893486,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,9.263169340556487e-05,297.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,9.75456423475407e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,7.204688154160976e-05,297.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.75456423475407e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0004627144953701,287.3629455566406,294.1499938964844,287.54998779296875,285.9475402832031,287.715576171875,287.54998779296875,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169233962893486,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,9.263170068152248e-05,297.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,9.754564962349832e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,7.204688154160976e-05,297.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,9.754564962349832e-05,298.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0004627145535778,287.36248779296875,294.1499938964844,287.54998779296875,285.9525756835937,287.7141418457031,287.54998779296875,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1691931188106537,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,9.26317079574801e-05,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.754565689945592e-05,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,7.204688881756738e-05,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,9.754564962349832e-05,298.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,0.0004627145826816,287.362060546875,294.1499938964844,287.54998779296875,285.9576416015625,287.71270751953125,287.54998779296875,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1691523045301437,-0.0,-6.641808170115837e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,9.263169340556487e-05,297.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,9.754563507158308e-05,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,7.204687426565215e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,9.754563507158308e-05,298.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,0.0004627144953701,287.36114501953125,294.1499938964844,287.54998779296875,285.9677429199219,287.7098999023437,287.54998779296875,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968207282638e-09,0.0009869869099929,-0.0104301935061812,0.0,0.0,0.0,-0.0069658099673688,60.0,0.1690622717142105,-0.0,-6.641803906859425e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,9.263169340556487e-05,297.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,9.754563507158308e-05,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,7.204687426565215e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,9.754563507158308e-05,298.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,0.0004627144953701,287.36114501953125,294.1499938964844,287.54998779296875,285.9677429199219,287.7098999023437,287.54998779296875,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968207282638e-09,0.0009869869099929,-0.0104301935061812,0.0,0.0,0.0,-0.0069658099673688,60.0,0.1690622717142105,-0.0,-6.641803906859425e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,9.263148967875168e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.75454313447699e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,7.204672147054225e-05,297.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.754542406881228e-05,298.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,0.0004627135058399,287.3602600097656,294.1499938964844,287.54998779296875,285.97784423828125,287.7071228027344,287.54998779296875,287.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.342706194648826e-09,0.0009869845816865,-0.0104295061901211,0.0,0.0,0.0,-0.0069656800478696,60.0,0.1689344048500061,-0.0,-6.64177406406452e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,9.263148967875168e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.75454313447699e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,7.204672147054225e-05,297.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.754542406881228e-05,298.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,0.0004627135058399,287.3602600097656,294.1499938964844,287.54998779296875,285.97784423828125,287.7071228027344,287.54998779296875,287.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.342706194648826e-09,0.0009869845816865,-0.0104295061901211,0.0,0.0,0.0,-0.0069656800478696,60.0,0.1689344048500061,-0.0,-6.64177406406452e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,9.262788080377504e-05,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.754162601893768e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,7.204391295090318e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.754162601893768e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,0.000462695461465,287.359375,294.1499938964844,287.5483703613281,285.98638916015625,287.7043762207031,287.5496826171875,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869503555819,4.338194248276751e-09,0.000986946048215,-0.0104176849126815,0.0,0.0,0.0,-0.0069634434767067,60.0,0.1680247634649276,-0.0,-6.64125465732468e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,9.262788080377504e-05,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.754162601893768e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,7.204391295090318e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.754162601893768e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,0.000462695461465,287.359375,294.1499938964844,287.5483703613281,285.98638916015625,287.7043762207031,287.5496826171875,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869503555819,4.338194248276751e-09,0.000986946048215,-0.0104176849126815,0.0,0.0,0.0,-0.0069634434767067,60.0,0.1680247634649276,-0.0,-6.64125465732468e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
