time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362580,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.26194479689002e-05,297.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,9.753274935064836e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,7.203735003713518e-05,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,9.753274207469076e-05,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,0.0004626533191185,287.3585205078125,294.1499938964844,287.54364013671875,285.9919738769531,287.7015686035156,287.5489196777344,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868603665381,4.327671110360143e-09,0.0009868560591712,-0.0103901140391826,0.0,0.0,0.0,-0.006958226673305,60.0,0.165852278470993,-0.0,-6.640043181960209e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.26194479689002e-05,297.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,9.753274935064836e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,7.203735003713518e-05,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,9.753274207469076e-05,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,0.0004626533191185,287.3585205078125,294.1499938964844,287.54364013671875,285.9919738769531,287.7015686035156,287.5489196777344,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868603665381,4.327671110360143e-09,0.0009868560591712,-0.0103901140391826,0.0,0.0,0.0,-0.006958226673305,60.0,0.165852278470993,-0.0,-6.640043181960209e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,9.261279774364084e-05,297.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,9.75257353275083e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,7.20321768312715e-05,297.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,9.75257353275083e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,0.0004626200825441,287.35809326171875,294.1499938964844,287.5401611328125,285.99371337890625,287.7001647949219,287.5481872558594,287.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867894696071,4.319371971206465e-09,0.0009867850458249,-0.0103683695197105,0.0,0.0,0.0,-0.0069541120901703,60.0,0.164018228650093,-0.0,-6.639088212523347e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.260490332962944e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,9.751743345987052e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,7.202604319900274e-05,297.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.75174261839129e-05,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,0.0004625806759577,287.357666015625,294.1499938964844,287.5360107421875,285.9947814941406,287.69873046875,287.5472412109375,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867053013294,4.309535395208286e-09,0.0009867009939625,-0.0103425979614257,0.0,0.0,0.0,-0.0069492361508309,60.0,0.1617216616868972,-0.0,-6.637956317945283e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.258530917577446e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,9.749679156811908e-05,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,7.201080006780103e-05,297.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.749679156811908e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,0.0004624827997758,287.3568420410156,294.1499938964844,287.52569580078125,285.9950561523437,287.6957702636719,287.54443359375,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864964522421,4.285105603685224e-09,0.0009864921448752,-0.0102785900235176,0.0,0.0,0.0,-0.0069371252320706,60.0,0.1557169109582901,-0.0,-6.635145410882616e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.258530917577446e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,9.749679156811908e-05,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,7.201080006780103e-05,297.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.749679156811908e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,0.0004624827997758,287.3568420410156,294.1499938964844,287.52569580078125,285.9950561523437,287.6957702636719,287.54443359375,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864964522421,4.285105603685224e-09,0.0009864921448752,-0.0102785900235176,0.0,0.0,0.0,-0.0069371252320706,60.0,0.1557169109582901,-0.0,-6.635145410882616e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,9.256646444555372e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,9.74769500317052e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,7.199613901320845e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,9.74769427557476e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,0.0004623886488843,287.3561706542969,294.1499938964844,287.51568603515625,285.9935913085937,287.6932678222656,287.5411682128906,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862955193966,4.261612840394946e-09,0.0009862912120297,-0.0102170370519161,0.0,0.0,0.0,-0.0069254785776138,60.0,0.1495787501335144,-0.0,-6.632443216858519e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,9.256145131075756e-05,297.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,9.74716676864773e-05,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,7.199223909992725e-05,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,9.74716676864773e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,0.0004623636195901,287.35601806640625,294.1499938964844,287.5129699707031,285.99298095703125,287.692626953125,287.5402526855469,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862420847639,4.255365393390775e-09,0.000986237777397,-0.0102006681263446,0.0,0.0,0.0,-0.0069223814643919,60.0,0.1479308903217315,-0.0,-6.631724858152668e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,9.253369353245944e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,9.744244016474112e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,7.197065133368596e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,9.744244016474112e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,0.0004622249689418,287.3551940917969,294.1499938964844,287.4979858398437,285.9888000488281,287.6893005371094,287.5346069335937,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859462734311,4.220771732121875e-09,0.0009859420824795,-0.0101100318133831,0.0,0.0,0.0,-0.0069052320905029,60.0,0.1385257542133331,-0.0,-6.627746529375146e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,9.253369353245944e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,9.744244016474112e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,7.197065133368596e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,9.744244016474112e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,0.0004622249689418,287.3551940917969,294.1499938964844,287.4979858398437,285.9888000488281,287.6893005371094,287.5346069335937,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859462734311,4.220771732121875e-09,0.0009859420824795,-0.0101100318133831,0.0,0.0,0.0,-0.0069052320905029,60.0,0.1385257542133331,-0.0,-6.627746529375146e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,9.250293078366668e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.741004760144278e-05,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,7.194672798505053e-05,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.741004032548516e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.000462071300717,287.3544006347656,294.1499938964844,287.4810485839844,285.982666015625,287.685791015625,287.5275573730469,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856183314695,4.182428181565001e-09,0.000985614140518,-0.0100095681846141,0.0,0.0,0.0,-0.006886223796755,60.0,0.127742737531662,-0.0,-6.623338322242489e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,9.250293078366668e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.741004760144278e-05,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,7.194672798505053e-05,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.741004032548516e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.000462071300717,287.3544006347656,294.1499938964844,287.4810485839844,285.982666015625,287.685791015625,287.5275573730469,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856183314695,4.182428181565001e-09,0.000985614140518,-0.0100095681846141,0.0,0.0,0.0,-0.006886223796755,60.0,0.127742737531662,-0.0,-6.623338322242489e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.248666901839896e-05,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,9.7392919997219e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,7.193407509475946e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.739291272126138e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,0.0004619900428224,287.35400390625,294.1499938964844,287.47186279296875,285.9789733886719,287.68389892578125,287.5234375,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854449890553,4.162159950027444e-09,0.0009854407981038,-0.0099564641714096,0.0,0.0,0.0,-0.0068761757574975,60.0,0.1218332350254058,-0.0,-6.621009163154667e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,9.24698542803526e-05,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,9.737521031638607e-05,297.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,7.192100019892678e-05,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,9.737521031638607e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,0.0004619060491677,287.3536071777344,294.1499938964844,287.4623107910156,285.974853515625,287.6819763183594,287.5189208984375,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141202936125411e-09,0.0009852616349235,-0.0099015543237328,0.0,0.0,0.0,-0.0068657863885164,60.0,0.115622192621231,-0.0,-6.618601133823176e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,9.24351261346601e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,9.73386486293748e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,7.189399184426293e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,9.73386413534172e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,0.000461732619442,287.35284423828125,294.1499938964844,287.4419860839844,285.96551513671875,287.6778869628906,287.5086975097656,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.09793043942841e-09,0.0009848915506154,-0.0097881769761443,0.0,0.0,0.0,-0.0068443343043327,60.0,0.1023239940404892,-0.0,-6.613629466301063e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,9.24351261346601e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,9.73386486293748e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,7.189399184426293e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,9.73386413534172e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,0.000461732619442,287.35284423828125,294.1499938964844,287.4419860839844,285.96551513671875,287.6778869628906,287.5086975097656,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.09793043942841e-09,0.0009848915506154,-0.0097881769761443,0.0,0.0,0.0,-0.0068443343043327,60.0,0.1023239940404892,-0.0,-6.613629466301063e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,9.239969949703664e-05,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,9.730133751872928e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,7.18664305168204e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,9.730133024277166e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,0.0004615556099452,287.3520812988281,294.1499938964844,287.4203796386719,285.95489501953125,287.6734924316406,287.4970703125,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984518090263,4.053771984757759e-09,0.0009845140157267,-0.0096724769100546,0.0,0.0,0.0,-0.0068224431015551,60.0,0.0880999714136123,-0.0,-6.608559033338679e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,9.239969949703664e-05,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,9.730133751872928e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,7.18664305168204e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,9.730133024277166e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,0.0004615556099452,287.3520812988281,294.1499938964844,287.4203796386719,285.95489501953125,287.6734924316406,287.4970703125,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984518090263,4.053771984757759e-09,0.0009845140157267,-0.0096724769100546,0.0,0.0,0.0,-0.0068224431015551,60.0,0.0880999714136123,-0.0,-6.608559033338679e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,9.23642364796251e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,9.726399002829568e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,7.183885463746265e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,9.726399002829568e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,0.000461378484033,287.351318359375,294.1499938964844,287.39764404296875,285.94317626953125,287.6687927246094,287.4841613769531,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984140089713,4.009575782504271e-09,0.0009841360151767,-0.0095566790550947,0.0,0.0,0.0,-0.0068005332723259,60.0,0.0730974003672599,-0.0,-6.603485758205353e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,9.23642364796251e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,9.726399002829568e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,7.183885463746265e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,9.726399002829568e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,0.000461378484033,287.351318359375,294.1499938964844,287.39764404296875,285.94317626953125,287.6687927246094,287.4841613769531,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984140089713,4.009575782504271e-09,0.0009841360151767,-0.0095566790550947,0.0,0.0,0.0,-0.0068005332723259,60.0,0.0730974003672599,-0.0,-6.603485758205353e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,9.232967568095772e-05,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,9.722760296426712e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,7.181197725003585e-05,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.722759568830952e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,0.0004612058692146,287.3505859375,294.1499938964844,287.3739929199219,285.9306335449219,287.6637878417969,287.469970703125,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837717516347,3.966510231379061e-09,0.0009837677935138,-0.0094438409432768,0.0,0.0,0.0,-0.0067791836336255,60.0,0.0573854930698871,-0.0,-6.59854393347814e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,9.232967568095772e-05,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,9.722760296426712e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,7.181197725003585e-05,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.722759568830952e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,0.0004612058692146,287.3505859375,294.1499938964844,287.3739929199219,285.9306335449219,287.6637878417969,287.469970703125,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837717516347,3.966510231379061e-09,0.0009837677935138,-0.0094438409432768,0.0,0.0,0.0,-0.0067791836336255,60.0,0.0573854930698871,-0.0,-6.59854393347814e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,9.231286821886896e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,9.720990055939184e-05,297.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,7.179890235420316e-05,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,9.720990055939184e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,0.0004611219046637,287.3502197265625,294.1499938964844,287.3619079589844,285.924072265625,287.6611633300781,287.4624328613281,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945562543350434e-09,0.0009835886303335,-0.0093889562413096,0.0,0.0,0.0,-0.0067687989212572,60.0,0.049327302724123,-0.0,-6.5961408779458e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,9.229664283338934e-05,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,9.719280933495612e-05,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,7.178627856774256e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,9.719280933495612e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,0.000461040821392,287.349853515625,294.1499938964844,287.3497009277344,285.9173889160156,287.658447265625,287.45458984375,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.9253369443770225e-09,0.0009834157535806,-0.0093359630554914,0.0,0.0,0.0,-0.0067587723024189,60.0,0.0411534532904624,-0.0,-6.593820955913543e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,9.22662002267316e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,9.716075874166565e-05,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,7.1762602601666e-05,297.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,9.716075874166565e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,0.0004608887829817,287.3491516113281,294.1499938964844,287.324951171875,285.9037170410156,287.6527404785156,287.4381408691406,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830952621996,3.8874046204284696e-09,0.0009830913040786,-0.0092365741729736,0.0,0.0,0.0,-0.0067399670369923,60.0,0.0245455037802457,-0.0,-6.589471723827955e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,9.22662002267316e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,9.716075874166565e-05,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,7.1762602601666e-05,297.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,9.716075874166565e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,0.0004608887829817,287.3491516113281,294.1499938964844,287.324951171875,285.9037170410156,287.6527404785156,287.4381408691406,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830952621996,3.8874046204284696e-09,0.0009830913040786,-0.0092365741729736,0.0,0.0,0.0,-0.0067399670369923,60.0,0.0245455037802457,-0.0,-6.589471723827955e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,9.224150562658906e-05,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,9.713475446915254e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,7.174339407356456e-05,297.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,9.713474719319493e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0004607654409483,287.3485412597656,294.1499938964844,287.3030090332031,285.8915100097656,287.6474914550781,287.4228820800781,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828319307416,3.856623465026132e-09,0.000982828089036,-0.0091559244319796,0.0,0.0,0.0,-0.0067247077822685,60.0,0.0097474614158272,-0.0,-6.585943168602172e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.223840606864542e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,9.713148756418376e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,7.174098573159426e-05,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,9.713148028822616e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,0.0004607499286066,287.34844970703125,294.1499938964844,287.29998779296875,285.88983154296875,287.6467590332031,287.4207458496094,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827988687902,3.852755448008338e-09,0.0009827950270846,-0.0091457888484001,0.0,0.0,0.0,-0.0067227901890873,60.0,0.0077207977883517,-0.0,-6.585499789935056e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.221434447681533e-05,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,9.710615267977118e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,7.172227196861058e-05,297.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.710615267977118e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,0.0004606297588907,287.3477478027344,294.1499938964844,287.2750244140625,285.8759155273437,287.64044189453125,287.4025573730469,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825424058362,3.822772320916101e-09,0.0009825385641306,-0.0090672289952635,0.0,0.0,0.0,-0.0067079258151352,60.0,-0.0091722114011645,-0.0,-6.58206360526492e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.221434447681533e-05,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,9.710615267977118e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,7.172227196861058e-05,297.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.710615267977118e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,0.0004606297588907,287.3477478027344,294.1499938964844,287.2750244140625,285.8759155273437,287.64044189453125,287.4025573730469,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825424058362,3.822772320916101e-09,0.0009825385641306,-0.0090672289952635,0.0,0.0,0.0,-0.0067079258151352,60.0,-0.0091722114011645,-0.0,-6.58206360526492e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,9.219395724358036e-05,297.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,9.708468132885172e-05,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,7.170641038101166e-05,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,9.708467405289412e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,0.0004605278954841,287.3470764160156,294.1499938964844,287.25030517578125,285.8621826171875,287.6337890625,287.3836364746094,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823250584304,3.797355763168753e-09,0.0009823212167248,-0.0090006338432431,0.0,0.0,0.0,-0.0066953259520232,60.0,-0.025993563234806,-0.0,-6.579151801133777e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,9.219395724358036e-05,297.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,9.708468132885172e-05,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,7.170641038101166e-05,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,9.708467405289412e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,0.0004605278954841,287.3470764160156,294.1499938964844,287.25030517578125,285.8621826171875,287.6337890625,287.3836364746094,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823250584304,3.797355763168753e-09,0.0009823212167248,-0.0090006338432431,0.0,0.0,0.0,-0.0066953259520232,60.0,-0.025993563234806,-0.0,-6.579151801133777e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,9.218527702614664e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,9.70755354501307e-05,297.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,7.16996582923457e-05,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,9.70755354501307e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,0.0004604845307767,287.34674072265625,294.1499938964844,287.2380676269531,285.85546875,287.6303405761719,287.3739318847656,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.786532865035497e-09,0.0009822286665439,-0.0089722760021686,0.0,0.0,0.0,-0.0066899606026709,60.0,-0.0343299992382526,-0.0,-6.577911904059874e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,9.217773185810074e-05,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,9.7067590104416e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,7.169379387050867e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,9.7067590104416e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,0.0004604468413162,287.3464050292969,294.1499938964844,287.2260131835937,285.848876953125,287.6268310546875,287.3641052246094,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821520652621,3.777127499660082e-09,0.0009821482235565,-0.0089476332068443,0.0,0.0,0.0,-0.006685297936201,60.0,-0.0425886623561382,-0.0,-6.576834721272462e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.216601756634192e-05,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,9.705525735625996e-05,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,7.168468437157571e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.705525735625996e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,0.000460388342617,287.3457336425781,294.1499938964844,287.2023620605469,285.836181640625,287.6195678710937,287.3441162109375,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820271516218,3.7625222937265335e-09,0.0009820234263315,-0.0089093651622533,0.0,0.0,0.0,-0.0066780573688447,60.0,-0.0587688758969306,-0.0,-6.575162103672484e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.216601756634192e-05,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,9.705525735625996e-05,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,7.168468437157571e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.705525735625996e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,0.000460388342617,287.3457336425781,294.1499938964844,287.2023620605469,285.836181640625,287.6195678710937,287.3441162109375,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820271516218,3.7625222937265335e-09,0.0009820234263315,-0.0089093651622533,0.0,0.0,0.0,-0.0066780573688447,60.0,-0.0587688758969306,-0.0,-6.575162103672484e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,9.215805039275438e-05,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,9.704686817713082e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,7.167848525568843e-05,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,9.704686817713082e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,0.0004603485576808,287.3450622558594,294.1499938964844,287.1796264648437,285.8243103027344,287.6120300292969,287.3238220214844,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752586241745348e-09,0.0009819384431466,-0.0088833309710025,0.0,0.0,0.0,-0.0066731316037476,60.0,-0.0744949728250503,-0.0,-6.574023814209795e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,9.215805039275438e-05,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,9.704686817713082e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,7.167848525568843e-05,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,9.704686817713082e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,0.0004603485576808,287.3450622558594,294.1499938964844,287.1796264648437,285.8243103027344,287.6120300292969,287.3238220214844,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752586241745348e-09,0.0009819384431466,-0.0088833309710025,0.0,0.0,0.0,-0.0066731316037476,60.0,-0.0744949728250503,-0.0,-6.574023814209795e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,9.215419413521886e-05,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,9.70428081927821e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,7.167548756115139e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,9.704280091682448e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,0.0004603292618412,287.34442138671875,294.1499938964844,287.1579895019531,285.8134765625,287.6042785644531,287.3033447265625,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819008409976,3.747765653372426e-09,0.0009818971157073,-0.008870699442923,0.0,0.0,0.0,-0.0066707413643598,60.0,-0.0895309075713157,-0.0,-6.57347172250411e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
