time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364920,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,9.215419413521886e-05,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,9.70428081927821e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,7.167548756115139e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,9.704280091682448e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,0.0004603292618412,287.34442138671875,294.1499938964844,287.1579895019531,285.8134765625,287.6042785644531,287.3033447265625,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819008409976,3.747765653372426e-09,0.0009818971157073,-0.008870699442923,0.0,0.0,0.0,-0.0066707413643598,60.0,-0.0895309075713157,-0.0,-6.57347172250411e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.215387399308383e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,9.704246622277424e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,7.167523290263489e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.704246622277424e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,0.0004603276611305,287.34381103515625,294.1499938964844,287.1376953125,285.8039245605469,287.5962829589844,287.2828674316406,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981897348538,3.747355314942524e-09,0.0009818936232477,-0.0088696246966719,0.0,0.0,0.0,-0.0066705378703773,60.0,-0.1037421897053718,-0.0,-6.573424826683549e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.215387399308383e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,9.704246622277424e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,7.167523290263489e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.704246622277424e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,0.0004603276611305,287.34381103515625,294.1499938964844,287.1376953125,285.8039245605469,287.5962829589844,287.2828674316406,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981897348538,3.747355314942524e-09,0.0009818936232477,-0.0088696246966719,0.0,0.0,0.0,-0.0066705378703773,60.0,-0.1037421897053718,-0.0,-6.573424826683549e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,9.215494355885312e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.704359399620444e-05,297.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,7.167606963776052e-05,297.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.704359399620444e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,0.0004603330162353,287.3434753417969,294.1499938964844,287.12811279296875,285.7996826171875,287.5921936035156,287.272705078125,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819087572395,3.748682697590766e-09,0.0009819050319492,-0.0088731022551655,0.0,0.0,0.0,-0.0066711963154375,60.0,-0.1104684248566627,-0.0,-6.573576882829002e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.215669706463814e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,9.704544208943844e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,7.167743751779199e-05,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.704544208943844e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,0.0004603417764883,287.3431701660156,294.1499938964844,287.11895751953125,285.7958374023437,287.58807373046875,287.2625732421875,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981927383691,3.750865396057179e-09,0.0009819236584007,-0.0088788224384188,0.0,0.0,0.0,-0.0066722785122692,60.0,-0.1169449165463447,-0.0,-6.57382699387199e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,9.21620157896541e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.705104457680136e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,7.168157026171684e-05,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.705104457680136e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,0.0004603683482855,287.3425598144531,294.1499938964844,287.1019897460937,285.7894592285156,287.5797119140625,287.2425842285156,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819839615374,3.757479216659476e-09,0.0009819802362471,-0.0088961506262421,0.0,0.0,0.0,-0.0066755567677319,60.0,-0.1290793716907501,-0.0,-6.57458443242831e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,9.21620157896541e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.705104457680136e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,7.168157026171684e-05,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.705104457680136e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,0.0004603683482855,287.3425598144531,294.1499938964844,287.1019897460937,285.7894592285156,287.5797119140625,287.2425842285156,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819839615374,3.757479216659476e-09,0.0009819802362471,-0.0088961506262421,0.0,0.0,0.0,-0.0066755567677319,60.0,-0.1290793716907501,-0.0,-6.57458443242831e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.216890612151474e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.70582987065427e-05,297.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,7.16869326424785e-05,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.70582987065427e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,0.0004604027781169,287.34197998046875,294.1499938964844,287.08758544921875,285.7850952148437,287.57159423828125,287.22393798828125,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820573031902,3.7660554674801006e-09,0.0009820535778999,-0.008918622508645,0.0,0.0,0.0,-0.0066798087209463,60.0,-0.1395036876201629,-0.0,-6.57556640248913e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.216922626364976e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,9.705864067655055e-05,297.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,7.168718002503738e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.705863340059297e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,0.0004604043788276,287.3419494628906,294.1499938964844,287.0870361328125,285.78497314453125,287.5712585449219,287.2231750488281,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820606792345,3.766451595055287e-09,0.0009820569539442,-0.0089196609333157,0.0,0.0,0.0,-0.0066800052300095,60.0,-0.1399111747741699,-0.0,-6.575611877224219e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,9.217757178703324e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,9.706742275739089e-05,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,7.169367017922923e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,9.706742275739089e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,0.0004604460555128,287.34136962890625,294.1499938964844,287.0743103027344,285.7825927734375,287.56268310546875,287.2044677734375,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821495041251,3.77683750940605e-09,0.0009821456624194,-0.0089468723163008,0.0,0.0,0.0,-0.006685153581202,60.0,-0.1493400633335113,-0.0,-6.576801325763881e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,9.217757178703324e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,9.706742275739089e-05,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,7.169367017922923e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,9.706742275739089e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,0.0004604460555128,287.34136962890625,294.1499938964844,287.0743103027344,285.7825927734375,287.56268310546875,287.2044677734375,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821495041251,3.77683750940605e-09,0.0009821456624194,-0.0089468723163008,0.0,0.0,0.0,-0.006685153581202,60.0,-0.1493400633335113,-0.0,-6.576801325763881e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.218636114383116e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,9.707667777547611e-05,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,7.170050230342895e-05,297.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.707667777547611e-05,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,0.0004604899440892,287.3407897949219,294.1499938964844,287.0639953613281,285.7825622558594,287.5541076660156,287.1867980957031,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822429856285,3.787775426644657e-09,0.0009822392603382,-0.0089755319058895,0.0,0.0,0.0,-0.0066905762068927,60.0,-0.1571778506040573,-0.0,-6.578054012607026e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.218636114383116e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,9.707667777547611e-05,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,7.170050230342895e-05,297.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.707667777547611e-05,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,0.0004604899440892,287.3407897949219,294.1499938964844,287.0639953613281,285.7825622558594,287.5541076660156,287.1867980957031,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822429856285,3.787775426644657e-09,0.0009822392603382,-0.0089755319058895,0.0,0.0,0.0,-0.0066905762068927,60.0,-0.1571778506040573,-0.0,-6.578054012607026e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,9.219074854627252e-05,297.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,9.708130528451876e-05,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,7.170391472755e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,9.708129800856112e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,0.0004605118883773,287.3404846191406,294.1499938964844,287.0598449707031,285.78350830078125,287.5498046875,287.1783447265625,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.7932390561934434e-09,0.0009822859428822,-0.0089898472651839,0.0,0.0,0.0,-0.0066932844929397,60.0,-0.1604974716901779,-0.0,-6.578680000757231e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,9.21949467738159e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,9.708572179079056e-05,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,7.170718163251877e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,9.708572179079056e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,0.0004605328431352,287.3402099609375,294.1499938964844,287.0563659667969,285.7850952148437,287.5455017089844,287.1702575683594,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984637657473286e-09,0.0009823306463658,-0.0090035367757081,0.0,0.0,0.0,-0.006695874966681,60.0,-0.1633597910404205,-0.0,-6.579278277740741e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,9.220247011398897e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,9.70936453086324e-05,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,7.171303877839819e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,9.70936453086324e-05,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,0.0004605704452842,287.3396301269531,294.1499938964844,287.0516357421875,285.7903747558594,287.5369567871094,287.15509033203125,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824145818129,3.807830939450696e-09,0.0009824107401072,-0.009028079919517,0.0,0.0,0.0,-0.006700518541038,60.0,-0.1676445454359054,-0.0,-6.580351907814477e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,9.220247011398897e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,9.70936453086324e-05,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,7.171303877839819e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,9.70936453086324e-05,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,0.0004605704452842,287.3396301269531,294.1499938964844,287.0516357421875,285.7903747558594,287.5369567871094,287.15509033203125,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824145818129,3.807830939450696e-09,0.0009824107401072,-0.009028079919517,0.0,0.0,0.0,-0.006700518541038,60.0,-0.1676445454359054,-0.0,-6.580351907814477e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.220907668350264e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.710060840006918e-05,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,7.17181756044738e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.710060112411156e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,0.0004606034490279,287.3390808105469,294.1499938964844,287.04998779296875,285.79864501953125,287.5285339355469,287.14141845703125,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824848966673,3.81605191890344e-09,0.0009824810549616,-0.0090496195480227,0.0,0.0,0.0,-0.0067045940086245,60.0,-0.1700282990932464,-0.0,-6.581293376939358e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.220907668350264e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.710060840006918e-05,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,7.17181756044738e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.710060112411156e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,0.0004606034490279,287.3390808105469,294.1499938964844,287.04998779296875,285.79864501953125,287.5285339355469,287.14141845703125,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824848966673,3.81605191890344e-09,0.0009824810549616,-0.0090496195480227,0.0,0.0,0.0,-0.0067045940086245,60.0,-0.1700282990932464,-0.0,-6.581293376939358e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.22233157325536e-05,297.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,9.71155968727544e-05,297.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,7.172924961196259e-05,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,9.711558959679678e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,0.0004606745496857,287.3385314941406,294.1499938964844,287.0516357421875,285.81005859375,287.520263671875,287.129638671875,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826364694163,3.8337750751793465e-09,0.0009826326277107,-0.0090960571542382,0.0,0.0,0.0,-0.0067133801057934,60.0,-0.1701239347457885,-0.0,-6.583324108078159e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.22233157325536e-05,297.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,9.71155968727544e-05,297.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,7.172924961196259e-05,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,9.711558959679678e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,0.0004606745496857,287.3385314941406,294.1499938964844,287.0516357421875,285.81005859375,287.520263671875,287.129638671875,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826364694163,3.8337750751793465e-09,0.0009826326277107,-0.0090960571542382,0.0,0.0,0.0,-0.0067133801057934,60.0,-0.1701239347457885,-0.0,-6.583324108078159e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,9.22547114896588e-05,297.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.714865154819564e-05,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,7.175366772571579e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.714865154819564e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,0.0004608313611242,287.3379821777344,294.1499938964844,287.0563659667969,285.8244323730469,287.5121765136719,287.1196594238281,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829708142206,3.872877574195854e-09,0.0009829668560996,-0.0091985128819942,0.0,0.0,0.0,-0.0067327646538615,60.0,-0.1682492643594741,-0.0,-6.587806211655335e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,9.22547114896588e-05,297.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.714865154819564e-05,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,7.175366772571579e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.714865154819564e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,0.0004608313611242,287.3379821777344,294.1499938964844,287.0563659667969,285.8244323730469,287.5121765136719,287.1196594238281,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829708142206,3.872877574195854e-09,0.0009829668560996,-0.0091985128819942,0.0,0.0,0.0,-0.0067327646538615,60.0,-0.1682492643594741,-0.0,-6.587806211655335e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,9.227675036527216e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,9.717186912894248e-05,297.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,7.17708098818548e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,9.717186912894248e-05,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,0.0004609414900187,287.33770751953125,294.1499938964844,287.0598449707031,285.83270263671875,287.5082092285156,287.115478515625,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832056239247,3.900337830486933e-09,0.0009832016658037,-0.0092704622074961,0.0,0.0,0.0,-0.0067463777959346,60.0,-0.1664970517158508,-0.0,-6.590954626517488e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,9.230260911863296e-05,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,9.719909576233476e-05,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,7.17909206287004e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,9.719908848637716e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,0.0004610706237144,287.33746337890625,294.1499938964844,287.0639953613281,285.84161376953125,287.5043334960937,287.11181640625,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834809461608,3.9325427358960505e-09,0.0009834769880399,-0.009354842826724,0.0,0.0,0.0,-0.00676234299317,60.0,-0.1642699539661407,-0.0,-6.594647317115232e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.236556070391087e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,9.72653870121576e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,7.183988054748625e-05,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.72653870121576e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,0.0004613851197063,287.3369140625,294.1499938964844,287.0743103027344,285.8613586425781,287.4967956542969,287.1060485839844,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841516148298,4.0109662258203124e-09,0.0009841476567089,-0.0095603223890066,0.0,0.0,0.0,-0.006801220588386,60.0,-0.15849469602108,-0.0,-6.603644919778162e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.236556070391087e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,9.72653870121576e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,7.183988054748625e-05,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.72653870121576e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,0.0004613851197063,287.3369140625,294.1499938964844,287.0743103027344,285.8613586425781,287.4967956542969,287.1060485839844,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841516148298,4.0109662258203124e-09,0.0009841476567089,-0.0095603223890066,0.0,0.0,0.0,-0.006801220588386,60.0,-0.15849469602108,-0.0,-6.603644919778162e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,9.244111424777655e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,9.734494960866868e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,7.1898648457136e-05,297.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,9.734494960866868e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,0.0004617625090759,287.3363952636719,294.1499938964844,287.0870361328125,285.8834533691406,287.4895935058594,287.102783203125,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984956510365,4.105087825223563e-09,0.0009849524358287,-0.0098069300875067,0.0,0.0,0.0,-0.0068478807806968,60.0,-0.150858849287033,-0.0,-6.61445156424634e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,9.244111424777655e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,9.734494960866868e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,7.1898648457136e-05,297.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,9.734494960866868e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,0.0004617625090759,287.3363952636719,294.1499938964844,287.0870361328125,285.8834533691406,287.4895935058594,287.102783203125,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984956510365,4.105087825223563e-09,0.0009849524358287,-0.0098069300875067,0.0,0.0,0.0,-0.0068478807806968,60.0,-0.150858849287033,-0.0,-6.61445156424634e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,9.252807649318127e-05,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,9.74365248112008e-05,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,7.196628575911745e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,9.74365248112008e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,0.0004621969128493,287.3359069824219,294.1499938964844,287.1019897460937,285.9076843261719,287.48272705078125,287.10174560546875,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858830599114,4.213422943877276e-09,0.0009858787525445,-0.0100907776504755,0.0,0.0,0.0,-0.0069015868939459,60.0,-0.141786903142929,-0.0,-6.626901694062326e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,9.252807649318127e-05,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,9.74365248112008e-05,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,7.196628575911745e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,9.74365248112008e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,0.0004621969128493,287.3359069824219,294.1499938964844,287.1019897460937,285.9076843261719,287.48272705078125,287.10174560546875,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858830599114,4.213422943877276e-09,0.0009858787525445,-0.0100907776504755,0.0,0.0,0.0,-0.0069015868939459,60.0,-0.141786903142929,-0.0,-6.626901694062326e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,9.262524690711872e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,9.753884660312906e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,7.204186113085598e-05,297.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,9.753884660312906e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,0.0004626823065336,287.3353881835937,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,287.1036376953125,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869182249531,4.334472780698206e-09,0.0009869139175862,-0.0104079348966479,0.0,0.0,0.0,-0.0069615966640412,60.0,-0.1310698837041854,-0.0,-6.640826200055018e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,9.262524690711872e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,9.753884660312906e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,7.204186113085598e-05,297.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,9.753884660312906e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,0.0004626823065336,287.3353881835937,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,287.1036376953125,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869182249531,4.334472780698206e-09,0.0009869139175862,-0.0104079348966479,0.0,0.0,0.0,-0.0069615966640412,60.0,-0.1310698837041854,-0.0,-6.640826200055018e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,9.267630957765503e-05,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,9.759262320585548e-05,297.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,7.20815805834718e-05,297.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,9.759262320585548e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,0.0004629373725038,287.33514404296875,294.1499938964844,287.12811279296875,285.9476318359375,287.4732360839844,287.1054077148437,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987462233752,4.398088115920018e-09,0.0009874578099697,-0.0105746090412139,0.0,0.0,0.0,-0.0069931331090629,60.0,-0.1253014206886291,-0.0,-6.648149764032496e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,9.272929310100152e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,9.764841524884103e-05,297.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,7.212278433144093e-05,297.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,9.764840797288345e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,0.0004632020136341,287.3348999023437,294.1499938964844,287.1376953125,285.9617614746094,287.47027587890625,287.10797119140625,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880267316475,4.464087322020305e-09,0.0009880221914499,-0.0107475295662879,0.0,0.0,0.0,-0.0070258523337543,60.0,-0.1191681772470474,-0.0,-6.655752571305129e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,9.283811232307926e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,9.776300430530682e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,7.220742554636672e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,0.0004637455858755,287.3344116210937,294.1499938964844,287.1579895019531,285.9911804199219,287.4646911621094,287.11480712890625,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599655767378863e-09,0.0009891814552247,-0.0111027192324399,0.0,0.0,0.0,-0.0070930593647062,60.0,-0.1061482280492782,-0.0,-6.671381669320908e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,9.283811232307926e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,9.776300430530682e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,7.220742554636672e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,0.0004637455858755,287.3344116210937,294.1499938964844,287.1579895019531,285.9911804199219,287.4646911621094,287.11480712890625,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599655767378863e-09,0.0009891814552247,-0.0111027192324399,0.0,0.0,0.0,-0.0070930593647062,60.0,-0.1061482280492782,-0.0,-6.671381669320908e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,9.294840856455266e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,9.787915041670205e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,7.229320908663794e-05,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,9.787915041670205e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,0.0004642965213861,287.3339233398437,294.1499938964844,287.1796264648437,286.0218811035156,287.4595947265625,287.1244506835937,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903612080961,4.737058745263312e-09,0.0009903564350679,-0.0114627107977867,0.0,0.0,0.0,-0.0071611762978136,60.0,-0.0919998884201049,-0.0,-6.68724169372581e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
