time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12367200,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,9.294840856455266e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,9.787915041670205e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,7.229320908663794e-05,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,9.787915041670205e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,0.0004642965213861,287.3339233398437,294.1499938964844,287.1796264648437,286.0218811035156,287.4595947265625,287.1244506835937,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903612080961,4.737058745263312e-09,0.0009903564350679,-0.0114627107977867,0.0,0.0,0.0,-0.0071611762978136,60.0,-0.0919998884201049,-0.0,-6.68724169372581e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.305700223194437e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.799350664252417e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,7.237766840262339e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.799350664252417e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,0.000464838987682,287.3334655761719,294.1499938964844,287.2023620605469,286.0536499023437,287.4549255371094,287.13623046875,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915181435644,4.8723469703304545e-09,0.0009915132541209,-0.0118171591311693,0.0,0.0,0.0,-0.007228244561702,60.0,-0.0770955309271812,-0.0,-6.702875765540739e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.305700223194437e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.799350664252417e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,7.237766840262339e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.799350664252417e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,0.000464838987682,287.3334655761719,294.1499938964844,287.2023620605469,286.0536499023437,287.4549255371094,287.13623046875,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915181435644,4.8723469703304545e-09,0.0009915132541209,-0.0118171591311693,0.0,0.0,0.0,-0.007228244561702,60.0,-0.0770955309271812,-0.0,-6.702875765540739e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,9.31599352043122e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,9.810189658310264e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,7.245772576425225e-05,297.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,9.810189658310264e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,0.0004653531650546,287.3329772949219,294.1499938964844,287.2260131835937,286.0863037109375,287.4507751464844,287.15045166015625,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926148923113,5.00057728558545e-09,0.0009926098864525,-0.0121531104668974,0.0,0.0,0.0,-0.0072918138466775,60.0,-0.0613883063197135,-0.0,-6.717711187320674e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,9.31599352043122e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,9.810189658310264e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,7.245772576425225e-05,297.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,9.810189658310264e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,0.0004653531650546,287.3329772949219,294.1499938964844,287.2260131835937,286.0863037109375,287.4507751464844,287.15045166015625,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926148923113,5.00057728558545e-09,0.0009926098864525,-0.0121531104668974,0.0,0.0,0.0,-0.0072918138466775,60.0,-0.0613883063197135,-0.0,-6.717711187320674e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,9.320768731413408e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,9.815218800213188e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,7.249486952787265e-05,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,9.815218800213188e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,0.0004655917000491,287.332763671875,294.1499938964844,287.2380676269531,286.1028747558594,287.4488830566406,287.1584777832031,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931236272677,5.060070140672224e-09,0.0009931186214089,-0.0123089747503399,0.0,0.0,0.0,-0.0073213074356317,60.0,-0.0532870851457119,-0.0,-6.724599899143868e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,9.325344581156968e-05,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.820037666941062e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,7.253046351252124e-05,297.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,9.8200369393453e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,0.0004658202815335,287.33251953125,294.1499938964844,287.25030517578125,286.1195983886719,287.4471130371094,287.1669311523437,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936111746355,5.117075208005417e-09,0.0009936060523614,-0.0124583207070827,0.0,0.0,0.0,-0.0073495674878358,60.0,-0.045082364231348,-0.0,-6.731202972787288e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.3335474957712e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.82867568382062e-05,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,7.259426638484001e-05,297.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.82867568382062e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0004662300343625,287.3320617675781,294.1499938964844,287.2750244140625,286.1533508300781,287.4439392089844,287.1851501464844,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944852208718,5.219268128797694e-09,0.0009944799821823,-0.0127260508015751,0.0,0.0,0.0,-0.0074002286419272,60.0,-0.0283849500119686,-0.0,-6.743049851820615e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.3335474957712e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.82867568382062e-05,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,7.259426638484001e-05,297.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.82867568382062e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0004662300343625,287.3320617675781,294.1499938964844,287.2750244140625,286.1533508300781,287.4439392089844,287.1851501464844,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944852208718,5.219268128797694e-09,0.0009944799821823,-0.0127260508015751,0.0,0.0,0.0,-0.0074002286419272,60.0,-0.0283849500119686,-0.0,-6.743049851820615e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,9.340502583654596e-05,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,9.835999662755056e-05,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,7.264835585374385e-05,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,9.835999662755056e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,0.0004665774467866,287.33160400390625,294.1499938964844,287.29998779296875,286.18731689453125,287.4412841796875,287.2050476074219,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952262043952,5.3059086013718115e-09,0.0009952208492904,-0.012953033670783,0.0,0.0,0.0,-0.0074431807734072,60.0,-0.0114011941477656,-0.0,-6.753101899903413e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,9.340502583654596e-05,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,9.835999662755056e-05,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,7.264835585374385e-05,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,9.835999662755056e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,0.0004665774467866,287.33160400390625,294.1499938964844,287.29998779296875,286.18731689453125,287.4412841796875,287.2050476074219,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952262043952,5.3059086013718115e-09,0.0009952208492904,-0.012953033670783,0.0,0.0,0.0,-0.0074431807734072,60.0,-0.0114011941477656,-0.0,-6.753101899903413e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.346663864562288e-05,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,9.842487634159625e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,7.269627531059086e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.842486906563865e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,0.0004668852197937,287.3311767578125,294.1499938964844,287.324951171875,286.2212829589844,287.4390869140625,287.22613525390625,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958825539797,5.3826583190641494e-09,0.0009958771988749,-0.0131541034206748,0.0,0.0,0.0,-0.0074812290258705,60.0,0.0056893615983426,-0.0,-6.762012105809846e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.346663864562288e-05,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,9.842487634159625e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,7.269627531059086e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.842486906563865e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,0.0004668852197937,287.3311767578125,294.1499938964844,287.324951171875,286.2212829589844,287.4390869140625,287.22613525390625,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958825539797,5.3826583190641494e-09,0.0009958771988749,-0.0131541034206748,0.0,0.0,0.0,-0.0074812290258705,60.0,0.0056893615983426,-0.0,-6.762012105809846e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.352724737254904e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.848869376583024e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,7.274341623997316e-05,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.848869376583024e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,0.0004671879578381,287.33074951171875,294.1499938964844,287.3497009277344,286.25506591796875,287.4373779296875,287.24822998046875,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965283097699,5.458159257898387e-09,0.0009965228382498,-0.0133518995717167,0.0,0.0,0.0,-0.0075186579488217,60.0,0.022736195474863,-0.0,-6.770783755882803e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.352724737254904e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.848869376583024e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,7.274341623997316e-05,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.848869376583024e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,0.0004671879578381,287.33074951171875,294.1499938964844,287.3497009277344,286.25506591796875,287.4373779296875,287.24822998046875,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965283097699,5.458159257898387e-09,0.0009965228382498,-0.0133518995717167,0.0,0.0,0.0,-0.0075186579488217,60.0,0.022736195474863,-0.0,-6.770783755882803e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.356168447993696e-05,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,9.852495713857934e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,7.277019903995097e-05,297.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.852495713857934e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,0.0004673599614761,287.3305358886719,294.1499938964844,287.3619079589844,286.2718200683594,287.4366760253906,287.25958251953125,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996895134449,5.501059163748323e-09,0.0009968896629288,-0.0134642869234085,0.0,0.0,0.0,-0.0075399251654744,60.0,0.0311937145888805,-0.0,-6.775769634259633e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.360112017020585e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.85664883046411e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,7.280087447725236e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.85664883046411e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,0.0004675569653045,287.330322265625,294.1499938964844,287.3739929199219,286.2884521484375,287.4361267089844,287.2711486816406,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973152773454,5.5501887530340355e-09,0.00099730968941,-0.0135929947718977,0.0,0.0,0.0,-0.0075642806477844,60.0,0.0395827554166317,-0.0,-6.781482397855143e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.369757754029706e-05,297.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.866806794889273e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,7.287589687621221e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.86680606729351e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,0.0004680388083215,287.32989501953125,294.1499938964844,287.39764404296875,286.3211669921875,287.4352722167969,287.294677734375,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983428753912,5.670357072773413e-09,0.0009983371710404,-0.0139078050851821,0.0,0.0,0.0,-0.007623853161931,60.0,0.0561114437878131,-0.0,-6.795465878894903e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.369757754029706e-05,297.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.866806794889273e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,7.287589687621221e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.86680606729351e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,0.0004680388083215,287.32989501953125,294.1499938964844,287.39764404296875,286.3211669921875,287.4352722167969,287.294677734375,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983428753912,5.670357072773413e-09,0.0009983371710404,-0.0139078050851821,0.0,0.0,0.0,-0.007623853161931,60.0,0.0561114437878131,-0.0,-6.795465878894903e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.381978452438489e-05,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,9.879675053525716e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,7.297094271052629e-05,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.879675053525716e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,0.0004686492611654,287.3294677734375,294.1499938964844,287.4203796386719,286.3530578613281,287.4349060058594,287.3187255859375,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996448643505,5.822601956140261e-09,0.0009996390435844,-0.0143066393211483,0.0,0.0,0.0,-0.0076993270777165,60.0,0.0720944851636886,-0.0,-6.813202446664945e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.381978452438489e-05,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,9.879675053525716e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,7.297094271052629e-05,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.879675053525716e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,0.0004686492611654,287.3294677734375,294.1499938964844,287.4203796386719,286.3530578613281,287.4349060058594,287.3187255859375,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996448643505,5.822601956140261e-09,0.0009996390435844,-0.0143066393211483,0.0,0.0,0.0,-0.0076993270777165,60.0,0.0720944851636886,-0.0,-6.813202446664945e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,9.39633755479008e-05,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,9.894796676235272e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,7.3082628659904e-05,297.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,9.894795948639512e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,0.000469366525067,287.3290710449219,294.1499938964844,287.4419860839844,286.3838806152344,287.4349060058594,287.3430480957031,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011746780946,6.001495744811791e-09,0.0010011686244979,-0.0147752780467271,0.0,0.0,0.0,-0.0077880122698843,60.0,0.0875274091958999,-0.0,-6.834073218442428e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,9.39633755479008e-05,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,9.894796676235272e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,7.3082628659904e-05,297.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,9.894795948639512e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,0.000469366525067,287.3290710449219,294.1499938964844,287.4419860839844,286.3838806152344,287.4349060058594,287.3430480957031,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011746780946,6.001495744811791e-09,0.0010011686244979,-0.0147752780467271,0.0,0.0,0.0,-0.0077880122698843,60.0,0.0875274091958999,-0.0,-6.834073218442428e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.412878716830164e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,9.912214591167869e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,7.3211282142438e-05,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,9.912214591167869e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,0.0004701927828136,287.3286437988281,294.1499938964844,287.4623107910156,286.41339111328125,287.435302734375,287.3673400878906,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029369732365,6.207565572680096e-09,0.0010029306868091,-0.0153150968253612,0.0,0.0,0.0,-0.0078901695087552,60.0,0.1021147966384887,-0.0,-6.858153511757338e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.412878716830164e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,9.912214591167869e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,7.3211282142438e-05,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,9.912214591167869e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,0.0004701927828136,287.3286437988281,294.1499938964844,287.4623107910156,286.41339111328125,287.435302734375,287.3673400878906,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029369732365,6.207565572680096e-09,0.0010029306868091,-0.0153150968253612,0.0,0.0,0.0,-0.0078901695087552,60.0,0.1021147966384887,-0.0,-6.858153511757338e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.421662252862006e-05,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.92146451608278e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,7.327959610847756e-05,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.921463788487016e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,0.0004706315230578,287.3284606933594,294.1499938964844,287.47186279296875,286.4276123046875,287.43560791015625,287.37939453125,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038727195933,6.316996259414509e-09,0.0010038664331659,-0.0156017551198601,0.0,0.0,0.0,-0.0079444190487265,60.0,0.1091268733143806,-0.0,-6.870958912941205e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,9.430752106709406e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638916015625,0.0,0.0,9.931036765919998e-05,297.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638916015625,0.0,0.0,7.335029658861458e-05,297.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638916015625,0.0,0.0,9.931036038324236e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638916015625,0.0,0.0,0.0004710856010206,287.3282470703125,294.1499938964844,287.4810485839844,286.4414367675781,287.4360046386719,287.391357421875,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048412950709,6.430245669264423e-09,0.0010048347758129,-0.0158984120935201,0.0,0.0,0.0,-0.0080005610361695,60.0,0.1158709377050399,-0.0,-6.884222614189639e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,9.4492883363273e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631591796875,0.0,0.0,9.950555977411568e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,7.349446968873963e-05,297.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,9.950555977411568e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,0.0004720115102827,287.3278503417969,294.1499938964844,287.4979858398437,286.4677734375,287.43701171875,287.4146423339844,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068161645904,6.661177831546183e-09,0.001006809528917,-0.0165033284574747,0.0,0.0,0.0,-0.0081150447949767,60.0,0.1284641474485397,-0.0,-6.911310634905021e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,9.4492883363273e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631591796875,0.0,0.0,9.950555977411568e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,7.349446968873963e-05,297.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,9.950555977411568e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,0.0004720115102827,287.3278503417969,294.1499938964844,287.4979858398437,286.4677734375,287.43701171875,287.4146423339844,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068161645904,6.661177831546183e-09,0.001006809528917,-0.0165033284574747,0.0,0.0,0.0,-0.0081150447949767,60.0,0.1284641474485397,-0.0,-6.911310634905021e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,9.467572817811742e-05,297.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.969810344045982e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,7.363667828030884e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.969810344045982e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,0.0004729248466901,287.3274841308594,294.1499938964844,287.5129699707031,286.4921569824219,287.43829345703125,287.4369201660156,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087642585858,6.8889716153819344e-09,0.0010087573900818,-0.017100004479289,0.0,0.0,0.0,-0.0082279723137617,60.0,0.1399061381816864,-0.0,-6.938081753560257e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,9.467572817811742e-05,297.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.969810344045982e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,7.363667828030884e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.969810344045982e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,0.0004729248466901,287.3274841308594,294.1499938964844,287.5129699707031,286.4921569824219,287.43829345703125,287.4369201660156,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087642585858,6.8889716153819344e-09,0.0010087573900818,-0.017100004479289,0.0,0.0,0.0,-0.0082279723137617,60.0,0.1399061381816864,-0.0,-6.938081753560257e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,9.48440283536911e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,9.987533849198373e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,7.376758003374562e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,9.98753312160261e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,0.0004737655690405,287.3270874023437,294.1499938964844,287.52569580078125,286.514404296875,287.43975830078125,287.4577941894531,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105576366186,7.098654553061578e-09,0.0010105505352839,-0.0176492258906364,0.0,0.0,0.0,-0.0083319209516048,60.0,0.1499350219964981,-0.0,-6.962770271456975e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,9.48440283536911e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,9.987533849198373e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,7.376758003374562e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,9.98753312160261e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,0.0004737655690405,287.3270874023437,294.1499938964844,287.52569580078125,286.514404296875,287.43975830078125,287.4577941894531,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105576366186,7.098654553061578e-09,0.0010105505352839,-0.0176492258906364,0.0,0.0,0.0,-0.0083319209516048,60.0,0.1499350219964981,-0.0,-6.962770271456975e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,9.498735016677529e-05,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,0.0001000262564048,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,7.387905498035252e-05,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,0.0001000262564048,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,0.0004744814941659,287.32672119140625,294.1499938964844,287.5360107421875,286.5342712402344,287.44140625,287.4767761230469,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012084656395,7.277209945755203e-09,0.001012077438645,-0.0181169044226408,0.0,0.0,0.0,-0.0084204394370317,60.0,0.1583145707845688,-0.0,-6.983828626516697e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,9.498735016677529e-05,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,0.0001000262564048,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,7.387905498035252e-05,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,0.0001000262564048,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,0.0004744814941659,287.32672119140625,294.1499938964844,287.5360107421875,286.5342712402344,287.44140625,287.4767761230469,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012084656395,7.277209945755203e-09,0.001012077438645,-0.0181169044226408,0.0,0.0,0.0,-0.0084204394370317,60.0,0.1583145707845688,-0.0,-6.983828626516697e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,9.504555782768875e-05,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,0.0001000875490717,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,7.392432598862797e-05,297.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,0.0001000875490717,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,0.0004747722414322,287.3265075683594,294.1499938964844,287.5401611328125,286.54327392578125,287.4422912597656,287.4853210449219,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127049172297,7.349723052385569e-09,0.0010126974666491,-0.0183068290352821,0.0,0.0,0.0,-0.0084563875570893,60.0,0.161766305565834,-0.0,-6.992389245397136e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.50941030168906e-05,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,0.0001001386699499,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,7.396208093268797e-05,297.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,0.0001001386699499,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,0.0004750147345475,287.3263244628906,294.1499938964844,287.54364013671875,286.55157470703125,287.4432067871094,287.4932861328125,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132221505045,7.4102004532505825e-09,0.0010132146999239,-0.0184652283787727,0.0,0.0,0.0,-0.0084863686934113,60.0,0.1647990345954895,-0.0,-6.999533042062468e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,9.515575220575556e-05,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,0.0001002035933197,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,7.401003676932305e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,0.0001002035933197,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,0.0004753227112814,287.3259582519531,294.1499938964844,287.5483703613281,286.5660705566406,287.4450378417969,287.50738525390625,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138791985809,7.487006570272571e-09,0.001013871631585,-0.0186663940548896,0.0,0.0,0.0,-0.0085244458168745,60.0,0.1694505512714386,-0.0,-7.008611646597275e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,9.515575220575556e-05,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,0.0001002035933197,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,7.401003676932305e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,0.0001002035933197,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,0.0004753227112814,287.3259582519531,294.1499938964844,287.5483703613281,286.5660705566406,287.4450378417969,287.50738525390625,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138791985809,7.487006570272571e-09,0.001013871631585,-0.0186663940548896,0.0,0.0,0.0,-0.0085244458168745,60.0,0.1694505512714386,-0.0,-7.008611646597275e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
