time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369540,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,9.516371937934308e-05,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,0.0001002119824988,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,7.401622860925272e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,0.0001002119824988,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,0.0004753624962177,287.3255920410156,294.1499938964844,287.54998779296875,286.5775451660156,287.4469299316406,287.5185546875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139641817659,7.496924858685361e-09,0.0010139566147699,-0.0186923705041408,0.0,0.0,0.0,-0.008529364131391,60.0,0.1718804836273193,-0.0,-7.009784042111279e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,9.516371937934308e-05,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,0.0001002119824988,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,7.401622860925272e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,0.0001002119824988,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,0.0004753624962177,287.3255920410156,294.1499938964844,287.54998779296875,286.5775451660156,287.4469299316406,287.5185546875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139641817659,7.496924858685361e-09,0.0010139566147699,-0.0186923705041408,0.0,0.0,0.0,-0.008529364131391,60.0,0.1718804836273193,-0.0,-7.009784042111279e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,9.51225301832892e-05,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,0.0001001686105155,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,7.398419256787747e-05,297.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,0.0001001686105155,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,0.0004751567612402,287.32525634765625,294.1499938964844,287.54998779296875,286.5874328613281,287.4487609863281,287.5267333984375,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135252960026,7.445597027810891e-09,0.001013517845422,-0.0185579359531402,0.0,0.0,0.0,-0.0085039185360074,60.0,0.1724322140216827,-0.0,-7.003716007147889e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,9.51225301832892e-05,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,0.0001001686105155,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,7.398419256787747e-05,297.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,0.0001001686105155,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,0.0004751567612402,287.32525634765625,294.1499938964844,287.54998779296875,286.5874328613281,287.4487609863281,287.5267333984375,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135252960026,7.445597027810891e-09,0.001013517845422,-0.0185579359531402,0.0,0.0,0.0,-0.0085039185360074,60.0,0.1724322140216827,-0.0,-7.003716007147889e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,9.504370245849714e-05,297.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,0.0001000855991151,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,7.392287807306275e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,0.0001000855991151,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,0.0004747629573103,287.32489013671875,294.1499938964844,287.54998779296875,286.5973205566406,287.4505920410156,287.5326843261719,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126853594556,7.347372932287044e-09,0.0010126780252903,-0.0183006711304187,0.0,0.0,0.0,-0.0084552252665162,60.0,0.1724336296319961,-0.0,-6.992111423187455e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,9.504370245849714e-05,297.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,0.0001000855991151,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,7.392287807306275e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,0.0001000855991151,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,0.0004747629573103,287.32489013671875,294.1499938964844,287.54998779296875,286.5973205566406,287.4505920410156,287.5326843261719,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126853594556,7.347372932287044e-09,0.0010126780252903,-0.0183006711304187,0.0,0.0,0.0,-0.0084552252665162,60.0,0.1724336296319961,-0.0,-6.992111423187455e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,9.499139559920876e-05,297.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,0.00010003051284,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,7.388219819404185e-05,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,0.00010003051284,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,0.0004745016922242,287.32470703125,294.1499938964844,287.54998779296875,286.6022644042969,287.45147705078125,287.5351257324219,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101212807931,7.282197511671029e-09,0.0010121208615601,-0.0181299652904272,0.0,0.0,0.0,-0.0084229158237576,60.0,0.1723716408014297,-0.0,-6.984416955901906e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.493141988059506e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,9.99673648038879e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,7.383555202977732e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,9.99673648038879e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,0.0004742021264974,287.3245544433594,294.1499938964844,287.54998779296875,286.6072082519531,287.4523620605469,287.53717041015625,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114890756085,7.207476837578497e-09,0.0010114818578585,-0.0179342571645975,0.0,0.0,0.0,-0.0083858733996748,60.0,0.1722811162471771,-0.0,-6.975600541636595e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,9.479427535552531e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,9.982293704524636e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,7.372887921519578e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,9.982293704524636e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,0.0004735170223284,287.32421875,294.1499938964844,287.54998779296875,286.6170959472656,287.4541015625,287.5404052734375,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100278304889,7.0365948623418725e-09,0.0010100207291543,-0.0174866747111082,0.0,0.0,0.0,-0.0083011602982878,60.0,0.172047346830368,-0.0,-6.955458786706006e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,9.479427535552531e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,9.982293704524636e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,7.372887921519578e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,9.982293704524636e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,0.0004735170223284,287.32421875,294.1499938964844,287.54998779296875,286.6170959472656,287.4541015625,287.5404052734375,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100278304889,7.0365948623418725e-09,0.0010100207291543,-0.0174866747111082,0.0,0.0,0.0,-0.0083011602982878,60.0,0.172047346830368,-0.0,-6.955458786706006e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.464058530284092e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.966109792003408e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,7.360934978350997e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.966109792003408e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,0.0004727493505924,287.3238830566406,294.1499938964844,287.54998779296875,286.626953125,287.455810546875,287.54278564453125,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083902161568,6.845109368214253e-09,0.0010083833476528,-0.0169851128011941,0.0,0.0,0.0,-0.0082062324509024,60.0,0.1717659085988998,-0.0,-6.9329225027559e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.464058530284092e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.966109792003408e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,7.360934978350997e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.966109792003408e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,0.0004727493505924,287.3238830566406,294.1499938964844,287.54998779296875,286.626953125,287.455810546875,287.54278564453125,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083902161568,6.845109368214253e-09,0.0010083833476528,-0.0169851128011941,0.0,0.0,0.0,-0.0082062324509024,60.0,0.1717659085988998,-0.0,-6.9329225027559e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.447910997550936e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,9.9491051514633e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,7.348375220317394e-05,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.9491051514633e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,0.0004719427088275,287.32354736328125,294.1499938964844,287.54998779296875,286.6368408203125,287.4574890136719,287.5445251464844,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.643914751691682e-09,0.0010066629620268,-0.0164581071585416,0.0,0.0,0.0,-0.0081064915284514,60.0,0.1714558899402618,-0.0,-6.909283456479899e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.447910997550936e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,9.9491051514633e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,7.348375220317394e-05,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.9491051514633e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,0.0004719427088275,287.32354736328125,294.1499938964844,287.54998779296875,286.6368408203125,287.4574890136719,287.5445251464844,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.643914751691682e-09,0.0010066629620268,-0.0164581071585416,0.0,0.0,0.0,-0.0081064915284514,60.0,0.1714558899402618,-0.0,-6.909283456479899e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,9.43180566537194e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.93214634945616e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,7.335848931688815e-05,297.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.9321456218604e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,0.0004711382498499,287.3232116699219,294.1499938964844,287.54998779296875,286.6466979980469,287.4591369628906,287.5458068847656,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049536358565,6.4432561508454e-09,0.0010049471165984,-0.0159324929118156,0.0,0.0,0.0,-0.0080070169642567,60.0,0.1711332350969314,-0.0,-6.88574743890058e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,9.43180566537194e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.93214634945616e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,7.335848931688815e-05,297.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.9321456218604e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,0.0004711382498499,287.3232116699219,294.1499938964844,287.54998779296875,286.6466979980469,287.4591369628906,287.5458068847656,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049536358565,6.4432561508454e-09,0.0010049471165984,-0.0159324929118156,0.0,0.0,0.0,-0.0080070169642567,60.0,0.1711332350969314,-0.0,-6.88574743890058e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.424012387171388e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.923939069267362e-05,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,7.329787331400439e-05,297.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.923939069267362e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,0.0004707489279098,287.32305908203125,294.1499938964844,287.54998779296875,286.6516418457031,287.4599609375,287.5462951660156,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041231289505,6.3461507160411665e-09,0.0010041167261078,-0.0156781245023012,0.0,0.0,0.0,-0.0079588769003748,60.0,0.1709718704223632,-0.0,-6.874371649701061e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,9.416482498636468e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.916009730659424e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,7.323930913116783e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.916009003063664e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,0.000470372790005,287.3229064941406,294.1499938964844,287.54998779296875,286.6565856933594,287.46075439453125,287.5467529296875,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033206781372,6.252330653211402e-09,0.0010033145081251,-0.015432359650731,0.0,0.0,0.0,-0.0079123666509985,60.0,0.1708125919103622,-0.0,-6.86339021171989e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,9.402561408933252e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.901350131258368e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,7.313103560591117e-05,297.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.901349403662608e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,0.0004696773830801,287.3226013183594,294.1499938964844,287.54998779296875,286.6664428710937,287.4623413085937,287.5474548339844,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018373141065,6.078881398252633e-09,0.0010018312605097,-0.0149779971688985,0.0,0.0,0.0,-0.0078263795003294,60.0,0.1705067604780197,-0.0,-6.843111322041295e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,9.402561408933252e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.901350131258368e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,7.313103560591117e-05,297.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.901349403662608e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,0.0004696773830801,287.3226013183594,294.1499938964844,287.54998779296875,286.6664428710937,287.4623413085937,287.5474548339844,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018373141065,6.078881398252633e-09,0.0010018312605097,-0.0149779971688985,0.0,0.0,0.0,-0.0078263795003294,60.0,0.1705067604780197,-0.0,-6.843111322041295e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.3905211542733e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.888671047519892e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,7.303738675545901e-05,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.888671047519892e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,0.0004690759815275,287.3222961425781,294.1499938964844,287.54998779296875,286.6763000488281,287.4638977050781,287.5480041503906,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005544172599,5.928869839522122e-09,0.0010005484800785,-0.0145850237458944,0.0,0.0,0.0,-0.0077520124614238,60.0,0.1702265292406082,-0.0,-6.82559644360481e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.3905211542733e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.888671047519892e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,7.303738675545901e-05,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.888671047519892e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,0.0004690759815275,287.3222961425781,294.1499938964844,287.54998779296875,286.6763000488281,287.4638977050781,287.5480041503906,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005544172599,5.928869839522122e-09,0.0010005484800785,-0.0145850237458944,0.0,0.0,0.0,-0.0077520124614238,60.0,0.1702265292406082,-0.0,-6.82559644360481e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.38067605602555e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.878304263111204e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,7.296081457752734e-05,297.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.878304263111204e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,0.0004685842141043,287.3219909667969,294.1499938964844,287.54998779296875,286.6861572265625,287.4654235839844,287.5484313964844,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995052823796,5.806207958869436e-09,0.0009994994616135,-0.0142636923119425,0.0,0.0,0.0,-0.0076912031508982,60.0,0.1699777841567993,-0.0,-6.811291797248489e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.38067605602555e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.878304263111204e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,7.296081457752734e-05,297.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.878304263111204e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,0.0004685842141043,287.3219909667969,294.1499938964844,287.54998779296875,286.6861572265625,287.4654235839844,287.5484313964844,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995052823796,5.806207958869436e-09,0.0009994994616135,-0.0142636923119425,0.0,0.0,0.0,-0.0076912031508982,60.0,0.1699777841567993,-0.0,-6.811291797248489e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.373184002470224e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.870414214674383e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,7.290254143299535e-05,297.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.870414214674383e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,0.0004682099388446,287.3216857910156,294.1499938964844,287.54998779296875,286.6960144042969,287.4669189453125,287.5487365722656,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987067896872,5.712851081085546e-09,0.0009987010853365,-0.0140191260725259,0.0,0.0,0.0,-0.0076449215412139,60.0,0.1697683632373809,-0.0,-6.800414098506735e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.373184002470224e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.870414214674383e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,7.290254143299535e-05,297.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.870414214674383e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,0.0004682099388446,287.3216857910156,294.1499938964844,287.54998779296875,286.6960144042969,287.4669189453125,287.5487365722656,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987067896872,5.712851081085546e-09,0.0009987010853365,-0.0140191260725259,0.0,0.0,0.0,-0.0076449215412139,60.0,0.1697683632373809,-0.0,-6.800414098506735e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.370336192660034e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.867415064945816e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,7.288039341801777e-05,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.867415064945816e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,0.0004680676793213,287.321533203125,294.1499938964844,287.54998779296875,286.700927734375,287.4676513671875,287.54888916015625,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984032949432,5.677368353218526e-09,0.0009983977070078,-0.0139261707663536,0.0,0.0,0.0,-0.0076273311860859,60.0,0.1696792244911193,-0.0,-6.79628229249829e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.368053724756464e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.865011816145852e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,7.286264008143917e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.865011816145852e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,0.0004679536796174,287.3214111328125,294.1499938964844,287.54998779296875,286.7058410644531,287.4683837890625,287.54901123046875,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981601033359,5.648933321111825e-09,0.0009981543989852,-0.0138516798615455,0.0,0.0,0.0,-0.0076132346875965,60.0,0.1695999801158905,-0.0,-6.792971873892385e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.365097503177822e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.861898433882744e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,7.283964805537835e-05,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.861898433882744e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,0.0004678060067817,287.32110595703125,294.1499938964844,287.54998779296875,286.7156982421875,287.4698181152344,287.5491943359375,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978449670597,5.612089459816616e-09,0.0009978393791243,-0.0137551585212349,0.0,0.0,0.0,-0.0075949691236019,60.0,0.1694685965776443,-0.0,-6.788683748482073e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.365097503177822e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.861898433882744e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,7.283964805537835e-05,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.861898433882744e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,0.0004678060067817,287.32110595703125,294.1499938964844,287.54998779296875,286.7156982421875,287.4698181152344,287.5491943359375,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978449670597,5.612089459816616e-09,0.0009978393791243,-0.0137551585212349,0.0,0.0,0.0,-0.0075949691236019,60.0,0.1694685965776443,-0.0,-6.788683748482073e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.364095603814349e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.860844147624448e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,7.283185550477356e-05,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.860844147624448e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0004677559772972,287.3208312988281,294.1499938964844,287.54998779296875,286.7255249023437,287.4712219238281,287.54937744140625,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977382142096,5.599608332573781e-09,0.0009977325098589,-0.0137224616482853,0.0,0.0,0.0,-0.0075887814164161,60.0,0.1693736314773559,-0.0,-6.787231399130178e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.364095603814349e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.860844147624448e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,7.283185550477356e-05,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.860844147624448e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0004677559772972,287.3208312988281,294.1499938964844,287.54998779296875,286.7255249023437,287.4712219238281,287.54937744140625,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977382142096,5.599608332573781e-09,0.0009977325098589,-0.0137224616482853,0.0,0.0,0.0,-0.0075887814164161,60.0,0.1693736314773559,-0.0,-6.787231399130178e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.364305151393636e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.861064609140158e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,7.283348531927913e-05,297.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.861063881544396e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,0.0004677664255723,287.320556640625,294.1499938964844,287.54998779296875,286.7353820800781,287.4726257324219,287.54949951171875,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977603331208,5.602206698540613e-09,0.0009977547451853,-0.0137292677536606,0.0,0.0,0.0,-0.0075900694355368,60.0,0.1693077385425567,-0.0,-6.787534090335613e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.364305151393636e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.861064609140158e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,7.283348531927913e-05,297.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.861063881544396e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,0.0004677664255723,287.320556640625,294.1499938964844,287.54998779296875,286.7353820800781,287.4726257324219,287.54949951171875,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977603331208,5.602206698540613e-09,0.0009977547451853,-0.0137292677536606,0.0,0.0,0.0,-0.0075900694355368,60.0,0.1693077385425567,-0.0,-6.787534090335613e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.364887228002772e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.861677244771272e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,7.283801096491516e-05,297.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.861677244771272e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,0.0004677955002989,287.3202819824219,294.1499938964844,287.54998779296875,286.7452087402344,287.4739990234375,287.5495910644531,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609453790356156e-09,0.0009978166781365,-0.0137482546269893,0.0,0.0,0.0,-0.0075936620123684,60.0,0.1692552715539932,-0.0,-6.788377504562959e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.364887228002772e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.861677244771272e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,7.283801096491516e-05,297.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.861677244771272e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,0.0004677955002989,287.3202819824219,294.1499938964844,287.54998779296875,286.7452087402344,287.4739990234375,287.5495910644531,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609453790356156e-09,0.0009978166781365,-0.0137482546269893,0.0,0.0,0.0,-0.0075936620123684,60.0,0.1692552715539932,-0.0,-6.788377504562959e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.36511714826338e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.861919534159824e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,7.283980085048825e-05,297.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.861919534159824e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,0.0004678069963119,287.32012939453125,294.1499938964844,287.54998779296875,286.7501220703125,287.47467041015625,287.54962158203125,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978468297049,5.6123155012244305e-09,0.0009978412417694,-0.013755751773715,0.0,0.0,0.0,-0.0075950808823108,60.0,0.1692300885915756,-0.0,-6.788710038563296e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.36525029828772e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.862059960141778e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,7.284084131242707e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.862059960141778e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,0.0004678136610891,287.32000732421875,294.1499938964844,287.54998779296875,286.7550354003906,287.475341796875,287.5496826171875,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978610323742,5.613975062601639e-09,0.0009978554444387,-0.0137600982561707,0.0,0.0,0.0,-0.0075959037058055,60.0,0.1692039519548416,-0.0,-6.788903306187424e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.365073492517696e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.861872968031092e-05,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,7.283945888048038e-05,297.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.861872968031092e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,0.0004678048135247,287.3197326660156,294.1499938964844,287.54998779296875,286.7648620605469,287.4766540527344,287.5497436523437,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978420566767,5.6117590574444876e-09,0.0009978364687412,-0.0137542933225631,0.0,0.0,0.0,-0.0075948052108287,60.0,0.1691458076238632,-0.0,-6.78864537917434e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
