time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371880,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.365073492517696e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.861872968031092e-05,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,7.283945888048038e-05,297.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.861872968031092e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,0.0004678048135247,287.3197326660156,294.1499938964844,287.54998779296875,286.7648620605469,287.4766540527344,287.5497436523437,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978420566767,5.6117590574444876e-09,0.0009978364687412,-0.0137542933225631,0.0,0.0,0.0,-0.0075948052108287,60.0,0.1691458076238632,-0.0,-6.78864537917434e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.364196012029424e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.860949649009854e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,7.283263403223827e-05,297.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.860949649009854e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,0.000467760983156,287.3194885253906,294.1499938964844,287.54998779296875,286.7746887207031,287.4779357910156,287.5498046875,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977485751733,5.600824692919559e-09,0.0009977429872378,-0.0137256486341357,0.0,0.0,0.0,-0.0075893844477832,60.0,0.1690751612186432,-0.0,-6.78737350767733e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.364196012029424e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.860949649009854e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,7.283263403223827e-05,297.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.860949649009854e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,0.000467760983156,287.3194885253906,294.1499938964844,287.54998779296875,286.7746887207031,287.4779357910156,287.5498046875,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977485751733,5.600824692919559e-09,0.0009977429872378,-0.0137256486341357,0.0,0.0,0.0,-0.0075893844477832,60.0,0.1690751612186432,-0.0,-6.78737350767733e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.362601122120397e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.85926963039674e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,7.282022852450609e-05,297.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.85926963039674e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,0.0004676812968682,287.3192138671875,294.1499938964844,287.54998779296875,286.7845153808594,287.4792175292969,287.5498352050781,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975786088034,5.580943263083782e-09,0.000997573020868,-0.0136735644191503,0.0,0.0,0.0,-0.0075795287266373,60.0,0.1689905226230621,-0.0,-6.785059980529695e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.362601122120397e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.85926963039674e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,7.282022852450609e-05,297.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.85926963039674e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,0.0004676812968682,287.3192138671875,294.1499938964844,287.54998779296875,286.7845153808594,287.4792175292969,287.5498352050781,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975786088034,5.580943263083782e-09,0.000997573020868,-0.0136735644191503,0.0,0.0,0.0,-0.0075795287266373,60.0,0.1689905226230621,-0.0,-6.785059980529695e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.360343392472714e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.856891847448424e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,7.280267163878307e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.856891847448424e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,0.0004675685195252,287.3189697265625,294.1499938964844,287.54998779296875,286.7943420410156,287.48046875,287.54986572265625,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973379783332,5.552808879372151e-09,0.0009973325068131,-0.0135998586192727,0.0,0.0,0.0,-0.0075655812397599,60.0,0.1688920706510543,-0.0,-6.781787220688784e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.360343392472714e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.856891847448424e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,7.280267163878307e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.856891847448424e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,0.0004675685195252,287.3189697265625,294.1499938964844,287.54998779296875,286.7943420410156,287.48046875,287.54986572265625,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973379783332,5.552808879372151e-09,0.0009973325068131,-0.0135998586192727,0.0,0.0,0.0,-0.0075655812397599,60.0,0.1688920706510543,-0.0,-6.781787220688784e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.358992974739522e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,9.855470852926372e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,7.27921724319458e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.855470852926372e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,0.00046750108595,287.31884765625,294.1499938964844,287.54998779296875,286.7992553710937,287.4810791015625,287.5498962402344,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.53598722419224e-09,0.0009971886174753,-0.013555790297687,0.0,0.0,0.0,-0.0075572421774268,60.0,0.1688378602266311,-0.0,-6.779831096537238e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,9.357522503705697e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.853922529146077e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,7.27807346265763e-05,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.853922529146077e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,0.0004674276278819,287.3187255859375,294.1499938964844,287.54998779296875,286.8041687011719,287.481689453125,287.5498962402344,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970375103875,5.517665879750666e-09,0.0009970319224521,-0.0135077936574816,0.0,0.0,0.0,-0.0075481594540178,60.0,0.1687809526920318,-0.0,-6.777700889415429e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.35426724026911e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.850494097918272e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,7.275541429407895e-05,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.85049337032251e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,0.0004672649956773,287.3184814453125,294.1499938964844,287.54998779296875,286.81396484375,287.48291015625,287.5499267578125,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966904763132,5.4770965540740235e-09,0.0009966850047931,-0.0134015101939439,0.0,0.0,0.0,-0.007528047543019,60.0,0.1686598509550094,-0.0,-6.772984306735452e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.35426724026911e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.850494097918272e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,7.275541429407895e-05,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.85049337032251e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,0.0004672649956773,287.3184814453125,294.1499938964844,287.54998779296875,286.81396484375,287.48291015625,287.5499267578125,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966904763132,5.4770965540740235e-09,0.0009966850047931,-0.0134015101939439,0.0,0.0,0.0,-0.007528047543019,60.0,0.1686598509550094,-0.0,-6.772984306735452e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.350705659016968e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.84674334176816e-05,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,7.272770744748414e-05,297.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.84674334176816e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,0.0004670871130656,287.3182373046875,294.1499938964844,287.54998779296875,286.82379150390625,287.48406982421875,287.5499267578125,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963110787793,5.432718719333707e-09,0.0009963056072592,-0.013285250402987,0.0,0.0,0.0,-0.0075060473755002,60.0,0.1685305833816528,-0.0,-6.767827187559305e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.350705659016968e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.84674334176816e-05,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,7.272770744748414e-05,297.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.84674334176816e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,0.0004670871130656,287.3182373046875,294.1499938964844,287.54998779296875,286.82379150390625,287.48406982421875,287.5499267578125,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963110787793,5.432718719333707e-09,0.0009963056072592,-0.013285250402987,0.0,0.0,0.0,-0.0075060473755002,60.0,0.1685305833816528,-0.0,-6.767827187559305e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,9.346972365165128e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.842812141869216e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,7.269867637660354e-05,297.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.842812141869216e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,0.0004669006448239,287.3179931640625,294.1499938964844,287.54998779296875,286.8335876464844,287.4852294921875,287.5499572753906,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959132876247,5.386206147761641e-09,0.0009959078161045,-0.0131633980199694,0.0,0.0,0.0,-0.0074829892255365,60.0,0.1683957427740097,-0.0,-6.762424220596587e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,9.346972365165128e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.842812141869216e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,7.269867637660354e-05,297.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.842812141869216e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,0.0004669006448239,287.3179931640625,294.1499938964844,287.54998779296875,286.8335876464844,287.4852294921875,287.5499572753906,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959132876247,5.386206147761641e-09,0.0009959078161045,-0.0131633980199694,0.0,0.0,0.0,-0.0074829892255365,60.0,0.1683957427740097,-0.0,-6.762424220596587e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,9.343199781142177e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,9.838839469011872e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,7.266933243954554e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,9.838839469011872e-05,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,0.0004667121684178,287.3177795410156,294.1499938964844,287.54998779296875,286.8433837890625,287.48638916015625,287.5499572753906,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955111891031,5.3391935317392836e-09,0.0009955058339983,-0.0130402334034442,0.0,0.0,0.0,-0.0074596828781068,60.0,0.1682578325271606,-0.0,-6.756965120757742e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,9.343199781142177e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,9.838839469011872e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,7.266933243954554e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,9.838839469011872e-05,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,0.0004667121684178,287.3177795410156,294.1499938964844,287.54998779296875,286.8433837890625,287.48638916015625,287.5499572753906,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955111891031,5.3391935317392836e-09,0.0009955058339983,-0.0130402334034442,0.0,0.0,0.0,-0.0074596828781068,60.0,0.1682578325271606,-0.0,-6.756965120757742e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.341338591184468e-05,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,9.836879326030612e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,7.265485328389332e-05,297.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.836879326030612e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,0.0004666191816795,287.3176574707031,294.1499938964844,287.54998779296875,286.8482971191406,287.4869384765625,287.5499572753906,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316000972754864e-09,0.0009953074622899,-0.0129794729873538,0.0,0.0,0.0,-0.0074481852352619,60.0,0.1681884825229644,-0.0,-6.754272874331947e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,9.339513053419068e-05,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,9.834957745624706e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,7.264065789058805e-05,297.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,9.834957018028943e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,0.0004665280284825,287.3175354003906,294.1499938964844,287.54998779296875,286.8531799316406,287.4875183105469,287.5499572753906,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951184038072,5.293261828853701e-09,0.0009951130487024,-0.0129199009388685,0.0,0.0,0.0,-0.0074369125068187,60.0,0.1681192517280578,-0.0,-6.751633918611334e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,9.336033690487966e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.831292845774442e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,7.26135986042209e-05,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.831292845774442e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,0.000466354220407,287.3173217773437,294.1499938964844,287.54998779296875,286.86297607421875,287.4886169433594,287.5499572753906,287.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947475045919,5.249902734760781e-09,0.0009947422659024,-0.0128063084557652,0.0,0.0,0.0,-0.0074154175817966,60.0,0.1679822504520416,-0.0,-6.746603276042151e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,9.336033690487966e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.831292845774442e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,7.26135986042209e-05,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.831292845774442e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,0.000466354220407,287.3173217773437,294.1499938964844,287.54998779296875,286.86297607421875,287.4886169433594,287.5499572753906,287.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947475045919,5.249902734760781e-09,0.0009947422659024,-0.0128063084557652,0.0,0.0,0.0,-0.0074154175817966,60.0,0.1679822504520416,-0.0,-6.746603276042151e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.33288029045798e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.82797282631509e-05,297.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,7.258907135110348e-05,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.82797282631509e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,0.0004661967104766,287.3171081542969,294.1499938964844,287.54998779296875,286.8727722167969,287.4896850585937,287.54998779296875,287.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944115299731,5.210614162365346e-09,0.0009944062912836,-0.0127033786848187,0.0,0.0,0.0,-0.0073959403671324,60.0,0.1678491383790969,-0.0,-6.742046565477723e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.33288029045798e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.82797282631509e-05,297.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,7.258907135110348e-05,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.82797282631509e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,0.0004661967104766,287.3171081542969,294.1499938964844,287.54998779296875,286.8727722167969,287.4896850585937,287.54998779296875,287.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944115299731,5.210614162365346e-09,0.0009944062912836,-0.0127033786848187,0.0,0.0,0.0,-0.0073959403671324,60.0,0.1678491383790969,-0.0,-6.742046565477723e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.330009197583422e-05,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.824949665926395e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,7.256674143718556e-05,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.824949665926395e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,0.0004660532868001,287.31689453125,294.1499938964844,287.54998779296875,286.8822326660156,287.4907531738281,287.54998779296875,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941055905073,5.174838779709034e-09,0.0009941003518179,-0.0126096531748771,0.0,0.0,0.0,-0.007378205191344,60.0,0.1677210927009582,-0.0,-6.737898416986354e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.330009197583422e-05,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.824949665926395e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,7.256674143718556e-05,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.824949665926395e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,0.0004660532868001,287.31689453125,294.1499938964844,287.54998779296875,286.8822326660156,287.4907531738281,287.54998779296875,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941055905073,5.174838779709034e-09,0.0009941003518179,-0.0126096531748771,0.0,0.0,0.0,-0.007378205191344,60.0,0.1677210927009582,-0.0,-6.737898416986354e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,9.327295265393332e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,9.822091669775546e-05,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,7.254563388414681e-05,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,9.822091669775546e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,0.0004659177211578,287.3166809082031,294.1499938964844,287.54998779296875,286.8910522460937,287.4917907714844,287.54998779296875,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938164148479,5.141020942289742e-09,0.0009938111761584,-0.0125210555270314,0.0,0.0,0.0,-0.007361439988017,60.0,0.1675963848829269,-0.0,-6.733978352713167e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,9.327295265393332e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,9.822091669775546e-05,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,7.254563388414681e-05,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,9.822091669775546e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,0.0004659177211578,287.3166809082031,294.1499938964844,287.54998779296875,286.8910522460937,287.4917907714844,287.54998779296875,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938164148479,5.141020942289742e-09,0.0009938111761584,-0.0125210555270314,0.0,0.0,0.0,-0.007361439988017,60.0,0.1675963848829269,-0.0,-6.733978352713167e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,9.325997962150724e-05,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,9.820725244935602e-05,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,7.253554213093594e-05,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,9.820725244935602e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,0.0004658529069274,287.3165588378906,294.1499938964844,287.54998779296875,286.89520263671875,287.4923095703125,287.54998779296875,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.12485565096199e-09,0.0009936729911714,-0.0124787036329507,0.0,0.0,0.0,-0.0073534259572625,60.0,0.1675349622964859,-0.0,-6.732104651518966e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,9.324738493887708e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,9.819398837862536e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,7.252574869198725e-05,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,9.819398837862536e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,0.0004657900135498,287.31646728515625,294.1499938964844,287.54998779296875,286.8992004394531,287.4927978515625,287.54998779296875,287.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935438865795,5.109161538285889e-09,0.0009935387643054,-0.0124375876039266,0.0,0.0,0.0,-0.0073456456884741,60.0,0.1674741059541702,-0.0,-6.730286372658156e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.322335972683504e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.816868987400083e-05,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,7.250705675687641e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.816868987400083e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,0.000465669989353,287.3162536621094,294.1499938964844,287.54998779296875,286.9066772460937,287.4938049316406,287.54998779296875,287.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932877728715,5.079221043757798e-09,0.0009932827670127,-0.0123591478914022,0.0,0.0,0.0,-0.0073308032006025,60.0,0.1673539876937866,-0.0,-6.726817503022178e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.322335972683504e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.816868987400083e-05,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,7.250705675687641e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.816868987400083e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,0.000465669989353,287.3162536621094,294.1499938964844,287.54998779296875,286.9066772460937,287.4938049316406,287.54998779296875,287.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932877728715,5.079221043757798e-09,0.0009932827670127,-0.0123591478914022,0.0,0.0,0.0,-0.0073308032006025,60.0,0.1673539876937866,-0.0,-6.726817503022178e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,9.320088429376484e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,9.814502118388192e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,7.248957990668714e-05,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,9.814502118388192e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,0.0004655577358789,287.3160705566406,294.1499938964844,287.54998779296875,286.9135437011719,287.49481201171875,287.54998779296875,287.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930483065545,5.051216778184653e-09,0.0009930433006957,-0.0122857792302966,0.0,0.0,0.0,-0.0073169199749827,60.0,0.1672361940145492,-0.0,-6.72357387543343e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,9.320088429376484e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,9.814502118388192e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,7.248957990668714e-05,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,9.814502118388192e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,0.0004655577358789,287.3160705566406,294.1499938964844,287.54998779296875,286.9135437011719,287.49481201171875,287.54998779296875,287.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930483065545,5.051216778184653e-09,0.0009930433006957,-0.0122857792302966,0.0,0.0,0.0,-0.0073169199749827,60.0,0.1672361940145492,-0.0,-6.72357387543343e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,9.318981756223366e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,9.81333723757416e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,7.248097244882956e-05,297.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,9.81333723757416e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,0.0004655024386011,287.3159484863281,294.1499938964844,287.54998779296875,286.9168395996094,287.49530029296875,287.54998779296875,287.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037427808218808e-09,0.0009929253719747,-0.0122496541589498,0.0,0.0,0.0,-0.007310084067285,60.0,0.1671759039163589,-0.0,-6.721977285906179e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.317995136370882e-05,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.812297503231092e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,7.24732963135466e-05,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.812297503231092e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,0.0004654531367123,287.3158569335937,294.1499938964844,287.54998779296875,286.91973876953125,287.49578857421875,287.54998779296875,287.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928251383826,5.025126537105962e-09,0.0009928201325237,-0.0122174266725778,0.0,0.0,0.0,-0.0073039862327277,60.0,0.1671207100152969,-0.0,-6.720553358263714e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,9.316053910879418e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,9.810253686737268e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,7.245819870149717e-05,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,9.810253686737268e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,0.000465356191853,287.315673828125,294.1499938964844,287.54998779296875,286.9252624511719,287.4967346191406,287.54998779296875,287.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992618384771,5.000939662380688e-09,0.0009926133789122,-0.0121540585532784,0.0,0.0,0.0,-0.0072919954545795,60.0,0.1670075505971908,-0.0,-6.717753109342084e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,9.316053910879418e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,9.810253686737268e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,7.245819870149717e-05,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,9.810253686737268e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,0.000465356191853,287.315673828125,294.1499938964844,287.54998779296875,286.9252624511719,287.4967346191406,287.54998779296875,287.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992618384771,5.000939662380688e-09,0.0009926133789122,-0.0121540585532784,0.0,0.0,0.0,-0.0072919954545795,60.0,0.1670075505971908,-0.0,-6.717753109342084e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,9.31514223339036e-05,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,9.809293260332196e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,7.245110464282334e-05,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,9.809293260332196e-05,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,0.0004653106443583,287.3155822753906,294.1499938964844,287.54998779296875,286.92779541015625,287.4971923828125,287.54998779296875,287.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925211779773,4.9895763076790445e-09,0.0009925161721184,-0.0121242888271808,0.0,0.0,0.0,-0.007286362349987,60.0,0.1669518798589706,-0.0,-6.716437894738192e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
