time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12374160,297.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,9.31426911847666e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,9.808374306885526e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,7.24443161743693e-05,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,9.808374306885526e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,0.0004652670468203,287.3154602050781,294.1499938964844,287.54998779296875,286.9301452636719,287.4976501464844,287.54998779296875,287.305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924281621351,4.978701895197446e-09,0.0009924231562763,-0.0120957987383008,0.0,0.0,0.0,-0.0072809713892638,60.0,0.1668968498706817,-0.0,-6.715178813010425e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,9.312626207247376e-05,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,9.806644084164871e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,7.24315395927988e-05,297.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,9.806644084164871e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,0.0004651849449146,287.3152770996094,294.1499938964844,287.54998779296875,286.93438720703125,287.4985656738281,287.54998779296875,287.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922530734911,4.9582249417312604e-09,0.0009922480676323,-0.0120421508327126,0.0,0.0,0.0,-0.0072708199732005,60.0,0.1667882651090622,-0.0,-6.712809152986665e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,9.312626207247376e-05,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,9.806644084164871e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,7.24315395927988e-05,297.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,9.806644084164871e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,0.0004651849449146,287.3152770996094,294.1499938964844,287.54998779296875,286.93438720703125,287.4985656738281,287.54998779296875,287.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922530734911,4.9582249417312604e-09,0.0009922480676323,-0.0120421508327126,0.0,0.0,0.0,-0.0072708199732005,60.0,0.1667882651090622,-0.0,-6.712809152986665e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,9.311143367085606e-05,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.805082663660868e-05,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,7.242000719998032e-05,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.805082663660868e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,0.0004651109047699,287.3150939941406,294.1499938964844,287.54998779296875,286.9379577636719,287.4994812011719,287.54998779296875,287.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1666821837425232,-0.0,-6.710671129894763e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,9.311143367085606e-05,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.805082663660868e-05,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,7.242000719998032e-05,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.805082663660868e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,0.0004651109047699,287.3150939941406,294.1499938964844,287.54998779296875,286.9379577636719,287.4994812011719,287.54998779296875,287.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1666821837425232,-0.0,-6.710671129894763e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.309797314926982e-05,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.803664579521865e-05,297.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,7.240953709697351e-05,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.803664579521865e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,0.0004650436458177,287.3149108886719,294.1499938964844,287.54998779296875,286.9408874511719,287.5003662109375,287.54998779296875,287.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919515578076,4.922970919807312e-09,0.0009919465519487,-0.0119497878476977,0.0,0.0,0.0,-0.0072533427737653,60.0,0.1665782332420349,-0.0,-6.708730637683402e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.309797314926982e-05,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.803664579521865e-05,297.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,7.240953709697351e-05,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.803664579521865e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,0.0004650436458177,287.3149108886719,294.1499938964844,287.54998779296875,286.9408874511719,287.5003662109375,287.54998779296875,287.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919515578076,4.922970919807312e-09,0.0009919465519487,-0.0119497878476977,0.0,0.0,0.0,-0.0072533427737653,60.0,0.1665782332420349,-0.0,-6.708730637683402e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.308610606240109e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.80241529759951e-05,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,7.240030390676111e-05,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.80241529759951e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,0.0004649843904189,287.31475830078125,294.1499938964844,287.54998779296875,286.94317626953125,287.501220703125,287.54998779296875,287.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908184525476145e-09,0.0009918201249092,-0.0119110494852066,0.0,0.0,0.0,-0.0072460123337805,60.0,0.1664768457412719,-0.0,-6.707020361318429e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.308610606240109e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.80241529759951e-05,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,7.240030390676111e-05,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.80241529759951e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,0.0004649843904189,287.31475830078125,294.1499938964844,287.54998779296875,286.94317626953125,287.501220703125,287.54998779296875,287.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908184525476145e-09,0.0009918201249092,-0.0119110494852066,0.0,0.0,0.0,-0.0072460123337805,60.0,0.1664768457412719,-0.0,-6.707020361318429e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,9.308064181823283e-05,297.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.801840496947988e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,7.239605474751443e-05,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,9.801839769352227e-05,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,0.000464957091026,287.3146667480469,294.1499938964844,287.54998779296875,286.9440612792969,287.5016784667969,287.54998779296875,287.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917668066918,4.901375305621514e-09,0.0009917619172483,-0.0118932100012898,0.0,0.0,0.0,-0.0072426367551088,60.0,0.1664269715547561,-0.0,-6.706233079967205e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.307561413152143e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.801310079637916e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,7.239214755827561e-05,297.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.801310079637916e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,0.0004649319744203,287.3145751953125,294.1499938964844,287.54998779296875,286.9447937011719,287.5020751953125,287.54998779296875,287.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917132556438,4.89510609824606e-09,0.000991708249785,-0.0118767851963639,0.0,0.0,0.0,-0.0072395289316773,60.0,0.1663776934146881,-0.0,-6.705507615833994e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,9.306660649599507e-05,297.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.800362022360788e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,7.238514081109315e-05,297.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.800362022360788e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,0.0004648869798984,287.3144226074219,294.1499938964844,287.54998779296875,286.9457702636719,287.5029296875,287.54998779296875,287.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916172130033,4.883883075734729e-09,0.0009916123235598,-0.0118473814800381,0.0,0.0,0.0,-0.0072339652106165,60.0,0.1662808656692505,-0.0,-6.70420945425576e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,9.306660649599507e-05,297.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.800362022360788e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,7.238514081109315e-05,297.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.800362022360788e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,0.0004648869798984,287.3144226074219,294.1499938964844,287.54998779296875,286.9457702636719,287.5029296875,287.54998779296875,287.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916172130033,4.883883075734729e-09,0.0009916123235598,-0.0118473814800381,0.0,0.0,0.0,-0.0072339652106165,60.0,0.1662808656692505,-0.0,-6.70420945425576e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,9.305903222411872e-05,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,9.799564577406272e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,7.237924728542566e-05,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,9.799564577406272e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,0.0004648491449188,287.3142395019531,294.1499938964844,287.54998779296875,286.94610595703125,287.5037536621094,287.54998779296875,287.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915364207699,4.874442627311737e-09,0.0009915316477417,-0.0118226483464241,0.0,0.0,0.0,-0.0072292853146791,60.0,0.1661863923072815,-0.0,-6.703118060613633e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,9.305903222411872e-05,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,9.799564577406272e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,7.237924728542566e-05,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,9.799564577406272e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,0.0004648491449188,287.3142395019531,294.1499938964844,287.54998779296875,286.94610595703125,287.5037536621094,287.54998779296875,287.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915364207699,4.874442627311737e-09,0.0009915316477417,-0.0118226483464241,0.0,0.0,0.0,-0.0072292853146791,60.0,0.1661863923072815,-0.0,-6.703118060613633e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.305516141466796e-05,297.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.799156396184117e-05,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,7.237623503897339e-05,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.799156396184117e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,0.0004648297908715,287.31414794921875,294.1499938964844,287.54998779296875,286.94598388671875,287.5042419433594,287.54998779296875,287.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.8696127130654085e-09,0.0009914903203025,-0.0118099944666028,0.0,0.0,0.0,-0.0072268908843398,60.0,0.1661308407783508,-0.0,-6.702559574023327e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,9.30529204197228e-05,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,9.798921382753178e-05,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,7.23744960851036e-05,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,9.798920655157416e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,0.0004648186150006,287.3140869140625,294.1499938964844,287.54998779296875,286.9457702636719,287.5045471191406,287.54998779296875,287.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991471344605,4.866825165095179e-09,0.0009914664551615,-0.0118026910349726,0.0,0.0,0.0,-0.007225508801639,60.0,0.1660942286252975,-0.0,-6.70223698762129e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.304818377131596e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.798421524465084e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,7.237080717459321e-05,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.798421524465084e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,0.0004647949244827,287.3139343261719,294.1499938964844,287.54998779296875,286.9447937011719,287.50537109375,287.54998779296875,287.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099142070394,4.860911673176815e-09,0.0009914159309118,-0.0117871984839439,0.0,0.0,0.0,-0.0072225769981741,60.0,0.1660043150186538,-0.0,-6.70155344550949e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.304818377131596e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.798421524465084e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,7.237080717459321e-05,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.798421524465084e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,0.0004647949244827,287.3139343261719,294.1499938964844,287.54998779296875,286.9447937011719,287.50537109375,287.54998779296875,287.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099142070394,4.860911673176815e-09,0.0009914159309118,-0.0117871984839439,0.0,0.0,0.0,-0.0072225769981741,60.0,0.1660043150186538,-0.0,-6.70155344550949e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.304629202233627e-05,297.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.798222890822216e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,7.236934470711276e-05,297.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.798222890822216e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,0.0004647855239454,287.3138427734375,294.1499938964844,287.54998779296875,286.9440612792969,287.5057373046875,287.54998779296875,287.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.858560664899869e-09,0.0009913957910612,-0.0117810387164354,0.0,0.0,0.0,-0.007221411447972,60.0,0.1659602522850036,-0.0,-6.701282018184429e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,9.30448222788982e-05,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,9.798067912925036e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,7.236819510580972e-05,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,9.798067912925036e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,0.0004647781606763,287.3137512207031,294.1499938964844,287.54998779296875,286.94317626953125,287.5061340332031,287.54998779296875,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913849644362,4.856722135571091e-09,0.0009913800749927,-0.0117762219160795,0.0,0.0,0.0,-0.0072205001488327,60.0,0.16591677069664,-0.0,-6.701069565906438e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.30428723222576e-05,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.797862730920316e-05,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,7.236667443066835e-05,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.797862003324552e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,0.0004647684108931,287.3135986328125,294.1499938964844,287.54998779296875,286.9408874511719,287.50689697265625,287.54998779296875,287.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913641260936,4.854287194433482e-09,0.0009913592366501,-0.0117698432877659,0.0,0.0,0.0,-0.007219293154776,60.0,0.165831446647644,-0.0,-6.70078748044034e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.30428723222576e-05,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.797862730920316e-05,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,7.236667443066835e-05,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.797862003324552e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,0.0004647684108931,287.3135986328125,294.1499938964844,287.54998779296875,286.9408874511719,287.50689697265625,287.54998779296875,287.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913641260936,4.854287194433482e-09,0.0009913592366501,-0.0117698432877659,0.0,0.0,0.0,-0.007219293154776,60.0,0.165831446647644,-0.0,-6.70078748044034e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,9.304227569373325e-05,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,9.797800157684831e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,7.236621604533866e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,9.797800157684831e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,0.0004647654423024,287.3134765625,294.1499938964844,287.54998779296875,286.9379577636719,287.5076599121094,287.54998779296875,287.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913577232509,4.853547341809872e-09,0.0009913528338074,-0.0117679042741656,0.0,0.0,0.0,-0.0072189262136816,60.0,0.1657484024763107,-0.0,-6.70070221531205e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,9.304227569373325e-05,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,9.797800157684831e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,7.236621604533866e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,9.797800157684831e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,0.0004647654423024,287.3134765625,294.1499938964844,287.54998779296875,286.9379577636719,287.5076599121094,287.54998779296875,287.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913577232509,4.853547341809872e-09,0.0009913528338074,-0.0117679042741656,0.0,0.0,0.0,-0.0072189262136816,60.0,0.1657484024763107,-0.0,-6.70070221531205e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.304304694524036e-05,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.0,9.79788092081435e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.0,7.236681267386302e-05,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.79788092081435e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,0.000464769284008,287.3133239746094,294.1499938964844,287.54998779296875,286.93438720703125,287.5083923339844,287.54998779296875,287.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913658723235,4.8544990249865805e-09,0.0009913609828799,-0.0117703974246978,0.0,0.0,0.0,-0.0072193979285657,60.0,0.1656676232814788,-0.0,-6.700812349436093e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.304304694524036e-05,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.0,9.79788092081435e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.0,7.236681267386302e-05,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.79788092081435e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,0.000464769284008,287.3133239746094,294.1499938964844,287.54998779296875,286.93438720703125,287.5083923339844,287.54998779296875,287.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913658723235,4.8544990249865805e-09,0.0009913609828799,-0.0117703974246978,0.0,0.0,0.0,-0.0072193979285657,60.0,0.1656676232814788,-0.0,-6.700812349436093e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,9.304513514507562e-05,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,9.7981006547343e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,7.23684424883686e-05,297.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,9.7981006547343e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,0.0004647797031793,287.31317138671875,294.1499938964844,287.54998779296875,286.9301452636719,287.5091247558594,287.54998779296875,287.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913881076499,4.857098279131833e-09,0.0009913832182064,-0.0117772072553634,0.0,0.0,0.0,-0.0072206864133477,60.0,0.1655890345573425,-0.0,-6.701112909013318e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,9.304513514507562e-05,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,9.7981006547343e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,7.23684424883686e-05,297.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,9.7981006547343e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,0.0004647797031793,287.31317138671875,294.1499938964844,287.54998779296875,286.9301452636719,287.5091247558594,287.54998779296875,287.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913881076499,4.857098279131833e-09,0.0009913832182064,-0.0117772072553634,0.0,0.0,0.0,-0.0072206864133477,60.0,0.1655890345573425,-0.0,-6.701112909013318e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,9.30466630961746e-05,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.798262180993332e-05,297.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,7.236962846945971e-05,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.798262180993332e-05,298.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,0.0004647873574867,287.3131103515625,294.1499938964844,287.54998779296875,286.92779541015625,287.5094909667969,287.54998779296875,287.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991404405795,4.8590038659312995e-09,0.0009913995163515,-0.0117822000756859,0.0,0.0,0.0,-0.0072216312400996,60.0,0.1655505299568176,-0.0,-6.701333177261405e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,9.304854029323906e-05,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,9.798459359444678e-05,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,7.237108366098255e-05,297.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,9.798459359444678e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,0.0004647966998163,287.3130187988281,294.1499938964844,287.54998779296875,286.9252624511719,287.5098571777344,287.54998779296875,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991424312815,4.861332669747753e-09,0.0009914194233715,-0.0117883011698722,0.0,0.0,0.0,-0.0072227856144309,60.0,0.1655125916004181,-0.0,-6.701602472958258e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,9.30532332859002e-05,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.79895339696668e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,7.237473619170487e-05,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.79895339696668e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,0.0004648201575037,287.3128967285156,294.1499938964844,287.54998779296875,286.91973876953125,287.51055908203125,287.54998779296875,287.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914742549881,4.8671755514817505e-09,0.0009914693655446,-0.0118036093190312,0.0,0.0,0.0,-0.0072256824932992,60.0,0.1654382795095443,-0.0,-6.702278199099966e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,9.30532332859002e-05,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.79895339696668e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,7.237473619170487e-05,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.79895339696668e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,0.0004648201575037,287.3128967285156,294.1499938964844,287.54998779296875,286.91973876953125,287.51055908203125,287.54998779296875,287.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914742549881,4.8671755514817505e-09,0.0009914693655446,-0.0118036093190312,0.0,0.0,0.0,-0.0072256824932992,60.0,0.1654382795095443,-0.0,-6.702278199099966e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.305920684710144e-05,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33221435546875,0.0,0.0,9.799582767300308e-05,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33221435546875,0.0,0.0,7.237938552862033e-05,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33221435546875,0.0,0.0,9.799582039704546e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,0.0004648499889299,287.312744140625,294.1499938964844,287.54998779296875,286.9135437011719,287.51123046875,287.54998779296875,287.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915379341691,4.874614933925159e-09,0.0009915330447256,-0.0118231000378727,0.0,0.0,0.0,-0.0072293705306947,60.0,0.1653661876916885,-0.0,-6.703137955810234e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.305920684710144e-05,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33221435546875,0.0,0.0,9.799582767300308e-05,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33221435546875,0.0,0.0,7.237938552862033e-05,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33221435546875,0.0,0.0,9.799582039704546e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,0.0004648499889299,287.312744140625,294.1499938964844,287.54998779296875,286.9135437011719,287.51123046875,287.54998779296875,287.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915379341691,4.874614933925159e-09,0.0009915330447256,-0.0118231000378727,0.0,0.0,0.0,-0.0072293705306947,60.0,0.1653661876916885,-0.0,-6.703137955810234e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.306397987529635e-05,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.800085535971448e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,7.238309626700357e-05,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.800085535971448e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,0.0004648738540709,287.3126525878906,294.1499938964844,287.54998779296875,286.9089660644531,287.51171875,287.54998779296875,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915888076648,4.880564841158731e-09,0.0009915839182212,-0.0118386885151267,0.0,0.0,0.0,-0.0072323200292885,60.0,0.1653183847665786,-0.0,-6.70382576117845e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.306642459705472e-05,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,9.80034310487099e-05,297.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,7.238500256789848e-05,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.80034310487099e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,0.0004648860776796,287.3126220703125,294.1499938964844,287.54998779296875,286.9066772460937,287.5119323730469,287.54998779296875,287.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916148846969,4.8836108490490915e-09,0.0009916099952533,-0.0118466690182685,0.0,0.0,0.0,-0.0072338301688432,60.0,0.1652961820363998,-0.0,-6.704178190375387e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.30748792598024e-05,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.801232954487205e-05,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,7.239157275762409e-05,297.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.801232954487205e-05,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,0.0004649282782338,287.3125,294.1499938964844,287.54998779296875,286.8992004394531,287.5126037597656,287.54998779296875,287.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917048737406,4.894134875144118e-09,0.0009916999842971,-0.01187424082309,0.0,0.0,0.0,-0.0072390474379062,60.0,0.1652282476425171,-0.0,-6.705395350081744e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.30748792598024e-05,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.801232954487205e-05,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,7.239157275762409e-05,297.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.801232954487205e-05,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,0.0004649282782338,287.3125,294.1499938964844,287.54998779296875,286.8992004394531,287.5126037597656,287.54998779296875,287.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917048737406,4.894134875144118e-09,0.0009916999842971,-0.01187424082309,0.0,0.0,0.0,-0.0072390474379062,60.0,0.1652282476425171,-0.0,-6.705395350081744e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
