time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12376500,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.307955770054832e-05,297.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,9.801726264413446e-05,297.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,7.239521073643118e-05,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,9.801726264413446e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,0.0004649516777135,287.3124389648437,294.1499938964844,287.54998779296875,286.89520263671875,287.5129089355469,287.54998779296875,287.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917546994984,4.899966654647869e-09,0.0009917498100548,-0.0118895191699266,0.0,0.0,0.0,-0.0072419382631778,60.0,0.1651950627565384,-0.0,-6.70606965513798e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,9.308453445555642e-05,297.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,9.802249405765906e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,7.239908154588193e-05,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,9.802249405765906e-05,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,0.0004649765323847,287.3123779296875,294.1499938964844,287.54998779296875,286.8910522460937,287.51324462890625,287.54998779296875,287.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918076684698,4.906161255036068e-09,0.0009918027790263,-0.0119057483971118,0.0,0.0,0.0,-0.0072450088337063,60.0,0.1651623696088791,-0.0,-6.706786592758365e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,9.309536108048631e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,9.803389548324049e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,7.240749982884154e-05,297.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,9.803389548324049e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,0.0004650306073017,287.312255859375,294.1499938964844,287.54998779296875,286.8822326660156,287.5138854980469,287.54998779296875,287.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919230360537,4.919645135714745e-09,0.0009919180301949,-0.0119410753250122,0.0,0.0,0.0,-0.0072516938671469,60.0,0.1650983840227127,-0.0,-6.708346234063356e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,9.309536108048631e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,9.803389548324049e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,7.240749982884154e-05,297.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,9.803389548324049e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,0.0004650306073017,287.312255859375,294.1499938964844,287.54998779296875,286.8822326660156,287.5138854980469,287.54998779296875,287.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919230360537,4.919645135714745e-09,0.0009919180301949,-0.0119410753250122,0.0,0.0,0.0,-0.0072516938671469,60.0,0.1650983840227127,-0.0,-6.708346234063356e-08,0.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.050000000745058,9.310735913459212e-05,297.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.050000000745058,9.804653382161632e-05,297.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.050000000745058,7.241683488246053e-05,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.050000000745058,9.804653382161632e-05,298.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.050000000745058,0.0004650905320886,287.3121337890625,291.1499938964844,287.54998779296875,286.8727722167969,287.5145263671875,287.54998779296875,287.3080139160156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920508600771,4.9345927344290885e-09,0.0009920458542183,-0.0119802374392747,0.0,0.0,0.0,-0.0072591039352118,60.0,0.1650421768426895,-0.0,-6.71007498453946e-08,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.050000000745058,9.310735913459212e-05,297.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.050000000745058,9.804653382161632e-05,297.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.050000000745058,7.241683488246053e-05,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.050000000745058,9.804653382161632e-05,298.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.050000000745058,0.0004650905320886,287.3121337890625,291.1499938964844,287.54998779296875,286.8727722167969,287.5145263671875,287.54998779296875,287.3080139160156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920508600771,4.9345927344290885e-09,0.0009920458542183,-0.0119802374392747,0.0,0.0,0.0,-0.0072591039352118,60.0,0.1650421768426895,-0.0,-6.71007498453946e-08,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31951904296875,0.635215699672699,0.050000000745058,0.0408358685672283,297.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31951904296875,0.635215699672699,0.050000000745058,0.0430021360516548,297.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31951904296875,0.635215699672699,0.050000000745058,0.0317612290382385,297.6593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.31951904296875,0.635215699672699,0.050000000745058,0.0430021360516548,297.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.31951904296875,0.635215699672699,0.050000000745058,0.2039836049079895,287.3179016113281,291.1499938964844,287.5506896972656,286.8685607910156,293.9867858886719,295.7141418457031,287.4188842773437,1.0,0.1097284108400344,0.0113108670338988,0.0113108670338988,1.0,1.0,-0.437610387802124,8.470360057799553e-07,0.4376095533370971,-0.1327950060367584,0.0,0.0,0.0,10.113051414489746,60.0,911.75244140625,-0.0,12.27766227722168,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79315185546875,0.6315785050392151,0.050000000745058,0.0452353134751319,297.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79315185546875,0.6315785050392151,0.050000000745058,0.0476349629461765,297.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79315185546875,0.6315785050392151,0.050000000745058,0.035183023661375,297.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.79315185546875,0.6315785050392151,0.050000000745058,0.0476349629461765,297.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.79315185546875,0.6315785050392151,0.050000000745058,0.22595976293087,287.8634948730469,291.1499938964844,287.552734375,286.8656616210937,294.88458251953125,297.841552734375,288.3660583496094,1.0,0.121092639863491,0.0226217340677976,0.0226217340677976,1.0,1.0,-0.4819895923137665,3.4238246371387504e-06,0.4819861650466919,-0.1414734870195388,0.0,0.0,0.0,12.500619888305664,60.0,1888.5599365234373,-0.0,16.680706024169922,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.72869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607238769531,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607238769531,0.5711475610733032,0.050000000745058,0.0481029897928237,297.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607238769531,0.5711475610733032,0.050000000745058,0.0355287045240402,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607238769531,0.5711475610733032,0.050000000745058,0.0481029897928237,297.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607238769531,0.5711475610733032,0.050000000745058,0.2281798869371414,289.52783203125,291.1499938964844,287.56072998046875,286.8636779785156,294.8642272949219,297.891357421875,289.8306579589844,1.0,0.1406040340662002,0.0452434681355953,0.0452434681355953,1.0,1.0,-0.4867269098758697,3.516118158586323e-05,0.4866917729377746,-0.1424982696771621,0.0,0.0,0.0,20.012773513793945,60.0,1839.281494140625,-0.0,23.19091796875,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.72869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607238769531,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607238769531,0.5711475610733032,0.050000000745058,0.0481029897928237,297.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607238769531,0.5711475610733032,0.050000000745058,0.0355287045240402,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607238769531,0.5711475610733032,0.050000000745058,0.0481029897928237,297.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607238769531,0.5711475610733032,0.050000000745058,0.2281798869371414,289.52783203125,291.1499938964844,287.56072998046875,286.8636779785156,294.8642272949219,297.891357421875,289.8306579589844,1.0,0.1406040340662002,0.0452434681355953,0.0452434681355953,1.0,1.0,-0.4867269098758697,3.516118158586323e-05,0.4866917729377746,-0.1424982696771621,0.0,0.0,0.0,20.012773513793945,60.0,1839.281494140625,-0.0,23.19091796875,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.03741455078125,0.5493729710578918,0.050000000745058,0.0458169914782047,297.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.03741455078125,0.5493729710578918,0.050000000745058,0.0482474975287914,297.7244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03741455078125,0.5493729710578918,0.050000000745058,0.0356354378163814,297.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03741455078125,0.5493729710578918,0.050000000745058,0.0482474975287914,297.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.03741455078125,0.5493729710578918,0.050000000745058,0.2288653552532196,290.091552734375,291.1499938964844,287.5666198730469,286.8645324707031,294.8522644042969,297.8681335449219,290.3519897460937,1.0,0.1490124762058258,0.0565543361008167,0.0565543361008167,1.0,1.0,-0.4881891906261444,9.83370264293626e-05,0.488090842962265,-0.1427432149648666,0.0,0.0,0.0,23.68011474609375,60.0,1665.62744140625,-0.0,26.345359802246094,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423583984375,0.5325483679771423,0.050000000745058,0.045948427170515,297.6791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423583984375,0.5325483679771423,0.050000000745058,0.0483859069645404,297.7109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423583984375,0.5325483679771423,0.050000000745058,0.0357376672327518,297.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423583984375,0.5325483679771423,0.050000000745058,0.0483859069645404,297.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423583984375,0.5325483679771423,0.050000000745058,0.2295219004154205,290.590576171875,291.1499938964844,287.5736999511719,286.8665771484375,294.8424072265625,297.85040283203125,290.82769775390625,1.0,0.1565798074007034,0.2452434748411178,0.2452434748411178,0.997330605983734,1.0,-0.4895899593830108,0.0322478376328945,0.457342118024826,-0.1110312715172767,0.0,0.0,0.0,27.199419021606445,60.0,1497.3721923828125,-0.0,29.37897109985352,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42462158203125,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.42462158203125,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.42462158203125,0.5096155405044556,0.050000000745058,0.0359243936836719,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42462158203125,0.5096155405044556,0.050000000745058,0.0486387200653553,297.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.42462158203125,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4645080566406,291.1499938964844,287.59136962890625,286.8740539550781,294.2263488769531,297.8282775878906,291.65496826171875,1.0,0.1694013327360153,0.6226217150688171,0.6226217150688171,0.9919918775558472,1.0,-0.4921482801437378,0.1854580044746399,0.3066902756690979,0.04100152105093,0.0,0.0,0.0,33.64043045043945,60.0,1120.25341796875,-0.0,34.945560455322266,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42462158203125,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.42462158203125,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.42462158203125,0.5096155405044556,0.050000000745058,0.0359243936836719,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42462158203125,0.5096155405044556,0.050000000745058,0.0486387200653553,297.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.42462158203125,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4645080566406,291.1499938964844,287.59136962890625,286.8740539550781,294.2263488769531,297.8282775878906,291.65496826171875,1.0,0.1694013327360153,0.6226217150688171,0.6226217150688171,0.9919918775558472,1.0,-0.4921482801437378,0.1854580044746399,0.3066902756690979,0.04100152105093,0.0,0.0,0.0,33.64043045043945,60.0,1120.25341796875,-0.0,34.945560455322266,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579467773437,0.4954995512962341,0.050000000745058,0.0463924258947372,297.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579467773437,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579467773437,0.4954995512962341,0.050000000745058,0.0360829979181289,297.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579467773437,0.4954995512962341,0.050000000745058,0.0488534606993198,297.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579467773437,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9752502441406,291.1499938964844,287.6134338378906,286.88580322265625,293.3938293457031,297.8184509277344,292.0540466308594,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733438134193,0.0,0.0,0.0,39.09870147705078,60.0,570.9774780273438,-0.0,39.74021911621094,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579467773437,0.4954995512962341,0.050000000745058,0.0463924258947372,297.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579467773437,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579467773437,0.4954995512962341,0.050000000745058,0.0360829979181289,297.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579467773437,0.4954995512962341,0.050000000745058,0.0488534606993198,297.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579467773437,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9752502441406,291.1499938964844,287.6134338378906,286.88580322265625,293.3938293457031,297.8184509277344,292.0540466308594,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733438134193,0.0,0.0,0.0,39.09870147705078,60.0,570.9774780273438,-0.0,39.74021911621094,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1996765136719,0.4878829717636108,0.050000000745058,0.0465236604213714,297.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1996765136719,0.4878829717636108,0.050000000745058,0.0489916540682315,297.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1996765136719,0.4878829717636108,0.050000000745058,0.0361850708723068,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1996765136719,0.4878829717636108,0.050000000745058,0.0489916540682315,297.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1996765136719,0.4878829717636108,0.050000000745058,0.2323953211307525,292.2149658203125,291.1499938964844,287.6329650878906,286.8974609375,293.38348388671875,297.8151550292969,292.2929077148437,1.0,0.1857825368642807,1.0,1.0,0.9871925115585328,1.0,-0.4957195222377777,0.2157237827777862,0.2799957394599914,0.0705417618155479,0.0,0.0,0.0,42.60926818847656,60.0,429.24658203125,-0.0,42.85140609741211,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2747497558594,0.4858255982398987,0.050000000745058,0.0465610511600971,297.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2747497558594,0.4858255982398987,0.050000000745058,0.049031026661396,297.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2747497558594,0.4858255982398987,0.050000000745058,0.0362141504883766,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2747497558594,0.4858255982398987,0.050000000745058,0.049031026661396,297.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2747497558594,0.4858255982398987,0.050000000745058,0.2325820922851562,292.28985595703125,290.6499938964844,287.6395874023437,286.9015808105469,293.3864440917969,297.8146667480469,292.3656005859375,1.0,0.187515527009964,1.0,1.0,0.987362802028656,1.0,-0.4961179494857788,0.2158781737089157,0.2802397608757019,0.0706404969096183,0.0,0.0,0.0,43.60953521728516,48.0,399.837158203125,-0.0,43.74100875854492,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.483546644449234,0.050000000745058,0.0466030463576316,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.483546644449234,0.050000000745058,0.0490752533078193,297.693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.483546644449234,0.050000000745058,0.0362468138337135,297.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.483546644449234,0.050000000745058,0.0490752533078193,297.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.483546644449234,0.050000000745058,0.2327918708324432,292.5676574707031,290.1499938964844,287.6695861816406,286.92108154296875,293.40093994140625,297.814697265625,292.62713623046875,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.71856689453125,-0.0,44.74308395385742,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.483546644449234,0.050000000745058,0.0466030463576316,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.483546644449234,0.050000000745058,0.0490752533078193,297.693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.483546644449234,0.050000000745058,0.0362468138337135,297.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.483546644449234,0.050000000745058,0.0490752533078193,297.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.483546644449234,0.050000000745058,0.2327918708324432,292.5676574707031,290.1499938964844,287.6695861816406,286.92108154296875,293.40093994140625,297.814697265625,292.62713623046875,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.71856689453125,-0.0,44.74308395385742,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.67095947265625,0.4847631454467773,0.050000000745058,0.0465805679559707,297.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.67095947265625,0.4847631454467773,0.050000000745058,0.0490515790879726,297.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.67095947265625,0.4847631454467773,0.050000000745058,0.0362293310463428,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.67095947265625,0.4847631454467773,0.050000000745058,0.0490515790879726,297.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.67095947265625,0.4847631454467773,0.050000000745058,0.2326795756816864,292.68170166015625,290.1499938964844,287.6859436035156,286.9320983886719,293.4093017578125,297.8157043457031,292.7336120605469,1.0,0.1877651512622833,1.0,1.0,0.9884273409843444,1.0,-0.4963263273239136,0.2158564627170562,0.2804698646068573,0.070867545902729,0.0,0.0,0.0,44.13444519042969,36.0,262.9422607421875,-0.0,44.20825958251953,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.771728515625,0.4872685670852661,0.050000000745058,0.0465347580611705,297.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.771728515625,0.4872685670852661,0.050000000745058,0.0490033403038978,297.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.771728515625,0.4872685670852661,0.050000000745058,0.0361937023699283,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.771728515625,0.4872685670852661,0.050000000745058,0.0490033403038978,297.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.771728515625,0.4872685670852661,0.050000000745058,0.2324507534503936,292.7810974121094,289.6499938964844,287.703125,286.9439697265625,293.4107971191406,297.817138671875,292.8262634277344,1.0,0.1854860186576843,1.0,1.0,0.9576643705368042,1.0,-0.4958382844924927,0.2160990238189697,0.2797392904758453,0.0713378116488456,0.0,0.0,0.0,42.91062927246094,25.0,228.52560424804688,-0.0,43.11914443969727,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9039611816406,0.493356853723526,0.050000000745058,0.0464279763400554,297.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9039611816406,0.493356853723526,0.050000000745058,0.048890896141529,297.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9039611816406,0.493356853723526,0.050000000745058,0.0361106507480144,297.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9039611816406,0.493356853723526,0.050000000745058,0.048890896141529,297.8207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9039611816406,0.493356853723526,0.050000000745058,0.2319173663854599,292.911376953125,289.6499938964844,287.7319641113281,286.96435546875,293.4045104980469,297.8200988769531,292.94677734375,1.0,0.1802268624305725,1.0,1.0,0.9089720845222472,1.0,-0.4947005808353424,0.2166594713926315,0.278041124343872,0.0723564252257347,0.0,0.0,0.0,40.05720901489258,25.0,180.092041015625,-0.0,40.58786392211914,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337158203125,0.4954160749912262,0.050000000745058,0.0463937856256961,297.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337158203125,0.4954160749912262,0.050000000745058,0.0488548874855041,297.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337158203125,0.4954160749912262,0.050000000745058,0.0360840559005737,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337158203125,0.4954160749912262,0.050000000745058,0.0488548874855041,297.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337158203125,0.4954160749912262,0.050000000745058,0.2317465543746948,292.9406433105469,289.1499938964844,287.7398986816406,286.97003173828125,293.4015808105469,297.82098388671875,292.97381591796875,1.0,0.1785196512937545,1.0,1.0,0.8961383700370789,1.0,-0.4943362474441528,0.2168546766042709,0.2774815857410431,0.0726898089051246,0.0,0.0,0.0,39.14339065551758,25.0,168.6343231201172,-0.0,39.77960205078125,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0131530761719,0.5002565383911133,0.050000000745058,0.0463178195059299,297.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0131530761719,0.5002565383911133,0.050000000745058,0.0487748943269252,297.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0131530761719,0.5002565383911133,0.050000000745058,0.0360249690711498,297.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0131530761719,0.5002565383911133,0.050000000745058,0.0487748943269252,297.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0131530761719,0.5002565383911133,0.050000000745058,0.2313670963048935,293.0188293457031,289.1499938964844,287.764892578125,286.9881591796875,293.3880920410156,297.8237609863281,293.04571533203125,1.0,0.1749514639377594,1.0,1.0,0.8569297194480896,1.0,-0.4935266673564911,0.2178429365158081,0.275683730840683,0.0740244761109352,0.0,0.0,0.0,37.11369705200195,25.0,136.39785766601562,-0.0,37.988548278808594,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.05133056640625,0.502744734287262,0.050000000745058,0.0462812259793281,297.67388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.05133056640625,0.502744734287262,0.050000000745058,0.0487363599240779,297.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.05133056640625,0.502744734287262,0.050000000745058,0.0359965115785598,297.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.05133056640625,0.502744734287262,0.050000000745058,0.0487363599240779,297.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.05133056640625,0.502744734287262,0.050000000745058,0.2311843186616897,293.0563049316406,288.6499938964844,287.7796325683594,286.9989624023437,293.37652587890625,297.8254089355469,293.0799255371094,1.0,0.173134759068489,1.0,1.0,0.8346124291419983,1.0,-0.4931367635726928,0.2186536639928817,0.2744831144809723,0.0750167295336723,0.0,0.0,0.0,36.13626480102539,25.0,119.48882293701172,-0.0,37.12811279296875,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268920898437,0.509020209312439,0.050000000745058,0.0461960695683956,297.6793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268920898437,0.509020209312439,0.050000000745058,0.0486466884613037,297.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268920898437,0.509020209312439,0.050000000745058,0.0359302759170532,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268920898437,0.509020209312439,0.050000000745058,0.0486466884613037,297.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268920898437,0.509020209312439,0.050000000745058,0.230758935213089,293.1293640136719,288.1499938964844,287.822021484375,287.03045654296875,293.1195068359375,297.82989501953125,293.1369934082031,1.0,0.1688337624073028,1.0,1.0,0.6726788878440857,1.0,-0.4922293424606323,0.2345837354660034,0.2576455771923065,0.0913513973355293,0.0,0.0,0.0,33.86378479003906,25.0,37.59635925292969,-0.0,35.13484573364258,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268920898437,0.509020209312439,0.050000000745058,0.0461960695683956,297.6793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268920898437,0.509020209312439,0.050000000745058,0.0486466884613037,297.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268920898437,0.509020209312439,0.050000000745058,0.0359302759170532,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268920898437,0.509020209312439,0.050000000745058,0.0486466884613037,297.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268920898437,0.509020209312439,0.050000000745058,0.230758935213089,293.1293640136719,288.1499938964844,287.822021484375,287.03045654296875,293.1195068359375,297.82989501953125,293.1369934082031,1.0,0.1688337624073028,1.0,1.0,0.6726788878440857,1.0,-0.4922293424606323,0.2345837354660034,0.2576455771923065,0.0913513973355293,0.0,0.0,0.0,33.86378479003906,25.0,37.59635925292969,-0.0,35.13484573364258,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177245140076,0.050000000745058,0.0461291223764419,297.6841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177245140076,0.050000000745058,0.0485761873424053,297.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177245140076,0.050000000745058,0.0485761873424053,297.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177245140076,0.050000000745058,0.2304245084524154,293.09033203125,287.6499938964844,287.8667907714844,287.0642395019531,292.1048889160156,297.83380126953125,293.0492248535156,1.0,0.1653960347175598,1.0,1.0,0.5107454061508179,1.0,-0.4915158748626709,0.2915209233760834,0.1999949663877487,0.1484667956829071,0.0,0.0,0.0,32.08369445800781,25.0,-204.85125732421875,-0.0,33.58531188964844,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177245140076,0.050000000745058,0.0461291223764419,297.6841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177245140076,0.050000000745058,0.0485761873424053,297.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177245140076,0.050000000745058,0.0485761873424053,297.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177245140076,0.050000000745058,0.2304245084524154,293.09033203125,287.6499938964844,287.8667907714844,287.0642395019531,292.1048889160156,297.83380126953125,293.0492248535156,1.0,0.1653960347175598,1.0,1.0,0.5107454061508179,1.0,-0.4915158748626709,0.2915209233760834,0.1999949663877487,0.1484667956829071,0.0,0.0,0.0,32.08369445800781,25.0,-204.85125732421875,-0.0,33.58531188964844,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867553710937,0.5446549654006958,0.050000000745058,0.0458509735763073,297.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867553710937,0.5446549654006958,0.050000000745058,0.0482832826673984,297.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867553710937,0.5446549654006958,0.050000000745058,0.035661868751049,297.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867553710937,0.5446549654006958,0.050000000745058,0.0482832826673984,297.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9805603027344,0.6337836980819702,0.1432584226131439,0.3433613777160644,292.9698486328125,287.6499938964844,287.8899841308594,287.0819091796875,291.1755065917969,297.8350830078125,292.87908935546875,1.0,0.1654665172100067,1.0,1.0,0.4297786653041839,1.0,-0.6254462003707886,0.430391788482666,0.1950544416904449,0.2507779598236084,0.0,0.0,0.0,25.67430877685547,25.0,-457.9304504394531,-0.0,41.26630783081055,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.615234375,0.6958276033401489,0.050000000745058,0.0452420897781848,297.6879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6151733398437,0.6958276033401489,0.050000000745058,0.0476421006023883,297.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6152038574219,0.6958276033401489,0.050000000745058,0.035188291221857,297.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6151123046875,0.6958276033401489,0.050000000745058,0.0476421006023883,297.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5035095214844,0.9610276222229004,0.1447683870792389,0.5891496539115906,292.5003662109375,287.1499938964844,287.9136657714844,287.1000366210937,290.1957702636719,297.8121337890625,292.32110595703125,1.0,0.1709835976362228,1.0,1.0,0.3438229262828827,1.0,-0.9171775579452516,0.7171539664268494,0.2000235468149185,0.4812666475772857,0.0,0.0,0.0,12.3588285446167,25.0,-1075.157958984375,-0.0,63.24727630615234,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4823608398437,0.9520692825317384,0.1366994082927703,0.1175074577331543,297.6765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6089172363281,0.6903024911880493,0.050000000745058,0.0476516596972942,297.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6089172363281,0.6903024911880493,0.1338246166706085,0.0351953543722629,297.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6089172363281,0.6903024911880493,0.050000000745058,0.0476516596972942,297.7474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.48565673828125,0.920846462249756,0.145478218793869,0.53798508644104,291.4730529785156,287.1499938964844,287.9520263671875,287.1296081542969,288.8829040527344,297.7528686523437,291.30792236328125,1.0,0.1755879372358322,1.0,1.0,0.2077705413103103,1.0,-0.943244993686676,0.8603444695472717,0.0829005390405654,0.6189711093902588,0.0,0.0,0.0,12.92803955078125,25.0,-1532.493896484375,-0.0,68.57294464111328,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149658203125,0.963629424571991,0.1349897533655166,0.121511697769165,297.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34527587890625,0.690460205078125,0.050000000745058,0.0476513244211673,297.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906799316406,0.8386111259460449,0.1342927366495132,0.0635928213596344,297.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.34527587890625,0.690460205078125,0.050000000745058,0.0476513244211673,297.7337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270202636719,0.9042287468910216,0.14574034512043,0.5120187401771545,291.2109069824219,286.6499938964844,287.9623107910156,287.1375732421875,288.6641845703125,297.7388610839844,291.05194091796875,1.0,0.1767906546592712,1.0,1.0,0.1719114631414413,1.0,-0.9509668350219728,0.8879745602607727,0.0629922747611999,0.6450577974319458,0.0,0.0,0.0,13.014518737792969,45.0,-1570.2899169921875,-0.0,70.07796478271484,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5701904296875,0.9661718606948853,0.1307483166456222,0.1195070445537567,297.6428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.59490966796875,0.9142609238624572,0.1309598982334137,0.1085548475384712,297.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.57183837890625,0.962596595287323,0.1314276754856109,0.0919392481446266,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.69439697265625,0.6964350342750549,0.050000000745058,0.0476404651999473,297.703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5916748046875,0.8801292181015015,0.1466968208551406,0.4618151485919952,290.5627746582031,286.6499938964844,287.9891357421875,287.1583557128906,288.0508728027344,297.7071533203125,290.4098815917969,1.0,0.1838639378547668,1.0,1.0,0.0795008912682533,1.0,-0.9953920245170592,0.9922087788581848,0.0031832605600357,0.7403987646102905,0.0,0.0,0.0,13.283143043518066,45.0,-1636.336181640625,-0.0,78.75030517578125,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
