time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378600,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201416015625,0.9655390977859496,0.1276996731758117,0.1165364235639572,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0208740234375,0.964417576789856,0.1284069567918777,0.1222968846559524,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198669433594,0.9671176075935364,0.1284661442041397,0.0910832360386848,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04949951171875,0.9017608761787416,0.1238982155919075,0.1021056771278381,297.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0429382324219,0.8738771677017212,0.1475275158882141,0.441827654838562,290.0085754394531,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6822814941406,289.8871765136719,1.0,0.1920845508575439,1.0,1.0,0.0,1.0,-1.0486645698547363,1.0486626625061035,1.9672065718623344e-06,0.7865881323814392,0.0,0.0,0.0,13.699731826782228,65.0,-1532.8763427734375,-0.0,90.21875762939452,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35418701171875,0.9318801760673524,0.1236779615283012,0.1124882772564888,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539428710937,0.9337654113769532,0.1243000030517578,0.1190736889839172,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3538818359375,0.9342658519744872,0.1245444118976593,0.0880690589547157,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3559265136719,0.9181931614875792,0.1186062023043632,0.1140296012163162,297.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3580627441406,0.9139214158058168,0.1474579423666,0.5343421101570129,289.3421325683594,286.1499938964844,288.0541381835937,287.2090148925781,288.0516357421875,297.6286926269531,289.2735595703125,1.0,0.2107274085283279,1.0,1.0,0.0,1.0,-1.1559621095657349,1.155961036682129,1.1664543535516714e-06,0.8731375336647034,0.0,0.0,0.0,15.79987621307373,65.0,-1146.414794921875,-0.0,119.7545928955078,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2347412109375,0.92929208278656,0.1229209378361702,0.1117382794618606,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2345275878906,0.9311277270317078,0.1235299184918403,0.1182636767625808,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2344665527344,0.931778609752655,0.1238242164254188,0.0875062271952629,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2364501953125,0.9147701263427734,0.1175328493118286,0.1129730865359306,297.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2356262207031,0.9301132559776306,0.1469598561525344,0.5594230890274048,289.2225341796875,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6121520996094,289.16070556640625,1.0,0.2158643901348114,1.0,1.0,0.0,1.0,-1.1879361867904663,1.1879349946975708,1.2214264870635816e-06,0.8987318873405457,0.0,0.0,0.0,16.25543785095215,85.0,-1064.0472412109375,-0.0,128.46095275878906,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75927734375,0.7753302454948425,0.1191436648368835,0.1086405217647552,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591552734375,0.7769787907600403,0.1200144961476326,0.1151221394538879,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7590637207031,0.7777432203292847,0.1203434988856315,0.0852752402424812,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7605285644531,0.7616691589355469,0.1126861646771431,0.1084896922111511,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7555847167969,0.822253942489624,0.1418763697147369,0.64666748046875,288.7509765625,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.50506591796875,288.721435546875,1.0,0.2449452579021453,1.0,1.0,0.0,1.0,-1.277199149131775,1.2771977186203003,1.385104724249686e-06,0.9715241193771362,0.0,0.0,0.0,27.89139747619629,73.0,-663.581787109375,-0.0,179.41510009765625,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75927734375,0.7753302454948425,0.1191436648368835,0.1086405217647552,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591552734375,0.7769787907600403,0.1200144961476326,0.1151221394538879,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7590637207031,0.7777432203292847,0.1203434988856315,0.0852752402424812,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7605285644531,0.7616691589355469,0.1126861646771431,0.1084896922111511,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7555847167969,0.822253942489624,0.1418763697147369,0.64666748046875,288.7509765625,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.50506591796875,288.721435546875,1.0,0.2449452579021453,1.0,1.0,0.0,1.0,-1.277199149131775,1.2771977186203003,1.385104724249686e-06,0.9715241193771362,0.0,0.0,0.0,27.89139747619629,73.0,-663.581787109375,-0.0,179.41510009765625,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6249694824219,0.720857560634613,0.1174142956733703,0.1073207110166549,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62481689453125,0.7227429151535034,0.1185541078448295,0.1139607653021812,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6247863769531,0.7232720255851746,0.1187862530350685,0.084368921816349,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259155273437,0.7074465751647949,0.1106617674231529,0.1067679598927497,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6223449707031,0.7610254287719727,0.1395580768585205,0.6366921067237854,288.6189880371094,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4580078125,288.5971374511719,1.0,0.2535374164581299,1.0,1.0,0.0,1.0,-1.2590901851654053,1.2590887546539309,1.350925685983384e-06,0.9569135308265686,0.0,0.0,0.0,36.28374862670898,73.0,-496.37103271484375,-0.0,191.55352783203125,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263061523437,0.6910005807876587,0.1159673482179641,0.1061247065663337,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.52618408203125,0.6936418414115906,0.117378331720829,0.1129579469561576,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5261535644531,0.6940054893493652,0.1174943819642067,0.0835532918572425,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5270690917969,0.6764218211174011,0.1089658215641975,0.1052521541714668,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5243835449219,0.7314795851707458,0.1377599686384201,0.6286306977272034,288.5218505859375,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4193420410156,288.5055847167969,1.0,0.2595228850841522,1.0,1.0,0.0,1.0,-1.243972659111023,1.243971347808838,1.3227997897047317e-06,0.9446864128112792,0.0,0.0,0.0,42.27560806274414,61.0,-367.26861572265625,-0.0,199.2523193359375,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031677246094,0.6628832817077637,0.1139077097177505,0.1042823269963264,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.6663828492164612,0.1158010363578796,0.1114948019385337,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.6662682294845581,0.1156844943761825,0.0823089927434921,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035949707031,0.6484142541885376,0.1064498126506805,0.1028694286942482,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021911621094,0.7039582133293152,0.1353750377893448,0.6174605488777161,288.4009094238281,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361572265625,288.3927001953125,1.0,0.2651960849761963,1.0,1.0,0.0,1.0,-1.222238540649414,1.222237229347229,1.283019628317561e-06,0.9270724654197692,0.0,0.0,0.0,48.8251838684082,49.0,-190.7712860107422,-0.0,205.6564178466797,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031677246094,0.6628832817077637,0.1139077097177505,0.1042823269963264,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.6663828492164612,0.1158010363578796,0.1114948019385337,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.6662682294845581,0.1156844943761825,0.0823089927434921,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035949707031,0.6484142541885376,0.1064498126506805,0.1028694286942482,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021911621094,0.7039582133293152,0.1353750377893448,0.6174605488777161,288.4009094238281,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361572265625,288.3927001953125,1.0,0.2651960849761963,1.0,1.0,0.0,1.0,-1.222238540649414,1.222237229347229,1.283019628317561e-06,0.9270724654197692,0.0,0.0,0.0,48.8251838684082,49.0,-190.7712860107422,-0.0,205.6564178466797,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6569656729698181,0.1127692088484764,0.1031090393662452,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6612258553504944,0.1150571182370185,0.1106524690985679,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6606925129890442,0.1147304251790046,0.0815357565879821,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.6418771743774414,0.1048696264624595,0.1012134328484535,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.6976686120033264,0.1341546475887298,0.6110232472419739,288.3466186523437,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3436279296875,1.0,0.2646327316761017,1.0,1.0,0.0,1.0,-1.2091730833053589,1.2091717720031738,1.2594626923601029e-06,0.9164477586746216,0.0,0.0,0.0,49.77400588989258,37.0,-85.081298828125,-0.0,203.219955444336,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6569656729698181,0.1127692088484764,0.1031090393662452,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6612258553504944,0.1150571182370185,0.1106524690985679,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6606925129890442,0.1147304251790046,0.0815357565879821,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.6418771743774414,0.1048696264624595,0.1012134328484535,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.6976686120033264,0.1341546475887298,0.6110232472419739,288.3466186523437,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3436279296875,1.0,0.2646327316761017,1.0,1.0,0.0,1.0,-1.2091730833053589,1.2091717720031738,1.2594626923601029e-06,0.9164477586746216,0.0,0.0,0.0,49.77400588989258,37.0,-85.081298828125,-0.0,203.219955444336,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6640641689300537,0.1122959777712822,0.1024403348565101,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6691722273826599,0.1149144023656845,0.1102745980024337,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6682279706001282,0.1143966093659401,0.0811202898621559,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.647489607334137,0.103965438902378,0.1000986769795417,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.7057040333747864,0.1337046474218368,0.6076965928077698,288.3339538574219,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29638671875,288.334228515625,1.0,0.2597169578075409,1.0,1.0,0.0,1.0,-1.2020848989486694,1.2020835876464844,1.2467754686440458e-06,0.9106494188308716,0.0,0.0,0.0,46.82466125488281,25.0,-21.584516525268555,-0.0,194.82489013671875,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6640641689300537,0.1122959777712822,0.1024403348565101,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6691722273826599,0.1149144023656845,0.1102745980024337,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6682279706001282,0.1143966093659401,0.0811202898621559,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.647489607334137,0.103965438902378,0.1000986769795417,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.7057040333747864,0.1337046474218368,0.6076965928077698,288.3339538574219,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29638671875,288.334228515625,1.0,0.2597169578075409,1.0,1.0,0.0,1.0,-1.2020848989486694,1.2020835876464844,1.2467754686440458e-06,0.9106494188308716,0.0,0.0,0.0,46.82466125488281,25.0,-21.584516525268555,-0.0,194.82489013671875,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6829097867012024,0.1122833117842674,0.1021282896399498,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6889275312423706,0.115189753472805,0.1102274954319,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6875536441802979,0.1144941225647926,0.0809589028358459,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.664164125919342,0.1035351455211639,0.0993716791272163,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7245849967002869,0.1337572187185287,0.6063975691795349,288.3468933105469,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.34918212890625,1.0,0.2516983151435852,1.0,1.0,0.0,1.0,-1.1990268230438232,1.1990255117416382,1.241295990439539e-06,0.908108651638031,0.0,0.0,0.0,41.27376556396485,25.0,16.467737197875977,-0.0,182.5028381347656,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6829097867012024,0.1122833117842674,0.1021282896399498,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6889275312423706,0.115189753472805,0.1102274954319,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6875536441802979,0.1144941225647926,0.0809589028358459,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.664164125919342,0.1035351455211639,0.0993716791272163,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7245849967002869,0.1337572187185287,0.6063975691795349,288.3468933105469,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.34918212890625,1.0,0.2516983151435852,1.0,1.0,0.0,1.0,-1.1990268230438232,1.1990255117416382,1.241295990439539e-06,0.908108651638031,0.0,0.0,0.0,41.27376556396485,25.0,16.467737197875977,-0.0,182.5028381347656,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589172363281,0.6927729249000549,0.1124009191989898,0.102110356092453,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.6991559863090515,0.1154404282569885,0.1103374883532524,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.6975856423377991,0.1146602109074592,0.0809801518917083,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587341308594,0.6731120944023132,0.1034496650099754,0.0991586372256279,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.7337084412574768,0.1339125484228134,0.6064719557762146,288.3596496582031,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2716369628906,288.3626403808594,1.0,0.2486166208982467,1.0,1.0,0.0,1.0,-1.1989953517913818,1.1989941596984863,1.2412072010192787e-06,0.90804260969162,0.0,0.0,0.0,38.89031219482422,25.0,29.2221794128418,-0.0,177.63063049316406,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744812011719,0.70203697681427,0.1125772818922996,0.1021669656038284,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7087178826332092,0.1157454326748848,0.1105208694934845,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.37451171875,0.7069687843322754,0.1148822680115699,0.0810570940375328,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.374267578125,0.6816409230232239,0.1034279018640518,0.0990284755825996,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748474121094,0.742335319519043,0.1341271698474884,0.6069254279136658,288.3753662109375,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.26593017578125,288.3788757324219,1.0,0.2459670603275299,1.0,1.0,0.0,1.0,-1.199763298034668,1.1997621059417725,1.2425373370206216e-06,0.9086266160011292,0.0,0.0,0.0,36.89046096801758,25.0,39.00962829589844,-0.0,173.7880401611328,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.718938410282135,0.1130613386631012,0.1024390384554863,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7254834771156311,0.1164758875966072,0.1110438406467437,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.723590612411499,0.1154496893286705,0.0813288688659668,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6980284452438354,0.1035289168357849,0.0989485904574394,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7592742443084717,0.1346800029277801,0.60860675573349,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568359375,288.4171447753906,1.0,0.2418025732040405,1.0,1.0,0.0,1.0,-1.202965259552002,1.2029640674591064,1.2481611975090343e-06,0.911143720149994,0.0,0.0,0.0,33.61564636230469,25.0,52.0875244140625,-0.0,168.07666015625,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.718938410282135,0.1130613386631012,0.1024390384554863,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7254834771156311,0.1164758875966072,0.1110438406467437,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.723590612411499,0.1154496893286705,0.0813288688659668,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6980284452438354,0.1035289168357849,0.0989485904574394,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7592742443084717,0.1346800029277801,0.60860675573349,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568359375,288.4171447753906,1.0,0.2418025732040405,1.0,1.0,0.0,1.0,-1.202965259552002,1.2029640674591064,1.2481611975090343e-06,0.911143720149994,0.0,0.0,0.0,33.61564636230469,25.0,52.0875244140625,-0.0,168.07666015625,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544372558594,0.7332863807678223,0.1136700585484504,0.1028635799884796,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.740336000919342,0.1173174977302551,0.1117143779993057,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544982910156,0.7380912899971008,0.1161300912499427,0.0817112997174263,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4541320800781,0.712928056716919,0.1037679240107536,0.0990431308746337,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755247354507446,0.1353345215320587,0.6109628677368164,288.4555969238281,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499084472656,288.46014404296875,1.0,0.2388478070497512,1.0,1.0,0.0,1.0,-1.2076799869537354,1.2076786756515503,1.2565033102873713e-06,0.914887011051178,0.0,0.0,0.0,31.10703468322754,25.0,59.28032684326172,-0.0,164.36322021484375,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544372558594,0.7332863807678223,0.1136700585484504,0.1028635799884796,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.740336000919342,0.1173174977302551,0.1117143779993057,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544982910156,0.7380912899971008,0.1161300912499427,0.0817112997174263,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4541320800781,0.712928056716919,0.1037679240107536,0.0990431308746337,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755247354507446,0.1353345215320587,0.6109628677368164,288.4555969238281,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499084472656,288.46014404296875,1.0,0.2388478070497512,1.0,1.0,0.0,1.0,-1.2076799869537354,1.2076786756515503,1.2565033102873713e-06,0.914887011051178,0.0,0.0,0.0,31.10703468322754,25.0,59.28032684326172,-0.0,164.36322021484375,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.495849609375,0.7453988790512085,0.1143070235848426,0.1033493056893348,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7531692981719971,0.1181575953960418,0.1124207153916359,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.7505189180374146,0.1168214529752731,0.0821292847394943,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955139160156,0.7243495583534241,0.1040722802281379,0.0992384925484657,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4963684082031,0.7894019484519958,0.1359837353229522,0.6134816408157349,288.4970397949219,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2447814941406,288.501708984375,1.0,0.2369597405195236,1.0,1.0,0.0,1.0,-1.2128700017929075,1.2128688097000122,1.2657422985284938e-06,0.91902357339859,0.0,0.0,0.0,29.322742462158203,25.0,62.54454803466797,-0.0,162.25619506835938,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994812011719,0.7464166879653931,0.1143651232123375,0.1033948957920074,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.754252552986145,0.1182328164577484,0.1124851927161216,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.7515653371810913,0.1168837323784828,0.0821678638458252,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991760253906,0.7252657413482666,0.1041016727685928,0.0992592647671699,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5,0.7905514240264893,0.1360413283109665,0.6137107014656067,288.5007019042969,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.244384765625,288.5053405761719,1.0,0.2368262410163879,1.0,1.0,0.0,1.0,-1.213348388671875,1.21334707736969,1.2665964277402963e-06,0.9194052219390868,0.0,0.0,0.0,29.186975479125977,25.0,62.71906280517578,-0.0,162.1201629638672,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5452880859375,0.7586143016815186,0.1151231154799461,0.1040037125349044,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7672399282455444,0.1191964745521545,0.1133245304226875,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7640924453735352,0.1176859438419342,0.0826748833060264,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7359622716903687,0.104502834379673,0.0995620861649513,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040047287940979,0.1367689669132232,0.616665244102478,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397766113281,288.5511474609375,1.0,0.2355166524648666,1.0,1.0,0.0,1.0,-1.2196049690246582,1.2196036577224731,1.277808678423753e-06,0.9244035482406616,0.0,0.0,0.0,27.71685028076172,25.0,63.73248672485352,-0.0,160.96395874023438,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5452880859375,0.7586143016815186,0.1151231154799461,0.1040037125349044,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7672399282455444,0.1191964745521545,0.1133245304226875,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7640924453735352,0.1176859438419342,0.0826748833060264,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7359622716903687,0.104502834379673,0.0995620861649513,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040047287940979,0.1367689669132232,0.616665244102478,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397766113281,288.5511474609375,1.0,0.2355166524648666,1.0,1.0,0.0,1.0,-1.2196049690246582,1.2196036577224731,1.277808678423753e-06,0.9244035482406616,0.0,0.0,0.0,27.71685028076172,25.0,63.73248672485352,-0.0,160.96395874023438,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.7643367052078247,0.1155211925506591,0.1043313890695571,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7733204960823059,0.1196910887956619,0.1137629523873329,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.769949197769165,0.1181004643440246,0.0829425826668739,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677795410156,0.7408754825592041,0.1047233715653419,0.0997390449047088,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8100059628486633,0.1371342539787292,0.6181819438934326,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2377014160156,288.5738830566406,1.0,0.2350760251283645,1.0,1.0,0.0,1.0,-1.2228788137435913,1.2228775024414062,1.283704477827996e-06,0.9270222187042236,0.0,0.0,0.0,27.11781883239746,25.0,63.589298248291016,-0.0,160.70716857910156,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.7697952389717102,0.1159301102161407,0.1046721637248992,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7791051268577576,0.120192065834999,0.1142110228538513,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907592773437,0.7755176424980164,0.1185219883918762,0.0832178071141243,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903625488281,0.7455373406410217,0.1049550399184227,0.0999301671981811,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5911865234375,0.8153966665267944,0.1374980211257934,0.6197096109390259,288.59185791015625,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2357482910156,288.59637451171875,1.0,0.2347533553838729,1.0,1.0,0.0,1.0,-1.2262190580368042,1.2262178659439087,1.289740339416312e-06,0.9296961426734924,0.0,0.0,0.0,26.594236373901367,25.0,63.1125373840332,-0.0,160.62571716308594,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7798930406570435,0.1167765110731124,0.1053877249360084,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7897540330886841,0.1212084740400314,0.1151298880577087,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7857619524002075,0.1193820312619209,0.0837866216897964,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.7541454434394836,0.1054473966360092,0.1003487929701805,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352844238281,0.8248181343078613,0.1382157355546951,0.6227645874023438,288.63592529296875,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402587890625,1.0,0.2344033867120742,1.0,1.0,0.0,1.0,-1.2330331802368164,1.2330318689346311,1.302116402257525e-06,0.9351565837860109,0.0,0.0,0.0,25.737733840942383,25.0,61.35679244995117,-0.0,160.89952087402344,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7798930406570435,0.1167765110731124,0.1053877249360084,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7897540330886841,0.1212084740400314,0.1151298880577087,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7857619524002075,0.1193820312619209,0.0837866216897964,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.7541454434394836,0.1054473966360092,0.1003487929701805,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352844238281,0.8248181343078613,0.1382157355546951,0.6227645874023438,288.63592529296875,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402587890625,1.0,0.2344033867120742,1.0,1.0,0.0,1.0,-1.2330331802368164,1.2330318689346311,1.302116402257525e-06,0.9351565837860109,0.0,0.0,0.0,25.737733840942383,25.0,61.35679244995117,-0.0,160.89952087402344,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.67706298828125,0.7888955473899841,0.1176557689905166,0.1061418578028678,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7991770505905151,0.1222372725605964,0.1160704493522644,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771240234375,0.7948214411735535,0.1202597990632057,0.084374763071537,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7618340849876404,0.105973295867443,0.100808635354042,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8328693509101868,0.1389142423868179,0.6257796287536621,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343683689832687,1.0,1.0,0.0,1.0,-1.2399444580078125,1.2399431467056274,1.3147559911885764e-06,0.940702736377716,0.0,0.0,0.0,25.08742904663086,25.0,58.75029754638672,-0.0,161.63775634765625,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.67706298828125,0.7888955473899841,0.1176557689905166,0.1061418578028678,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7991770505905151,0.1222372725605964,0.1160704493522644,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771240234375,0.7948214411735535,0.1202597990632057,0.084374763071537,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7618340849876404,0.105973295867443,0.100808635354042,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8328693509101868,0.1389142423868179,0.6257796287536621,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343683689832687,1.0,1.0,0.0,1.0,-1.2399444580078125,1.2399431467056274,1.3147559911885764e-06,0.940702736377716,0.0,0.0,0.0,25.08742904663086,25.0,58.75029754638672,-0.0,161.63775634765625,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7968654036521912,0.1185657754540443,0.1069294661283493,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8074331879615784,0.1232733502984047,0.1170250922441482,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8027714490890503,0.1211518421769142,0.0849779918789863,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7686551213264465,0.1065258756279945,0.101301871240139,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71759033203125,0.839828610420227,0.1395882070064544,0.6287195682525635,288.7181701660156,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.22564697265625,288.7220764160156,1.0,0.2345717400312423,1.0,1.0,0.0,1.0,-1.2468808889389038,1.2468795776367188,1.3275264336698456e-06,0.9462729692459106,0.0,0.0,0.0,24.59685516357422,25.0,56.04292678833008,-0.0,162.7275848388672,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7968654036521912,0.1185657754540443,0.1069294661283493,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8074331879615784,0.1232733502984047,0.1170250922441482,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8027714490890503,0.1211518421769142,0.0849779918789863,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7686551213264465,0.1065258756279945,0.101301871240139,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71759033203125,0.839828610420227,0.1395882070064544,0.6287195682525635,288.7181701660156,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.22564697265625,288.7220764160156,1.0,0.2345717400312423,1.0,1.0,0.0,1.0,-1.2468808889389038,1.2468795776367188,1.3275264336698456e-06,0.9462729692459106,0.0,0.0,0.0,24.59685516357422,25.0,56.04292678833008,-0.0,162.7275848388672,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8039376139640808,0.1195055991411209,0.1077490001916885,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.814428448677063,0.1243148446083068,0.1179898381233215,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.756103515625,0.8096851706504822,0.1220559701323509,0.085593469440937,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7747005820274353,0.1070988327264785,0.1018202826380729,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8458810448646545,0.1402357369661331,0.6315646171569824,288.75701904296875,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349522411823272,1.0,1.0,0.0,1.0,-1.2537987232208252,1.25379741191864,1.34034451093612e-06,0.9518280029296876,0.0,0.0,0.0,24.22796630859375,25.0,54.26259613037109,-0.0,164.0802459716797,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8039376139640808,0.1195055991411209,0.1077490001916885,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.814428448677063,0.1243148446083068,0.1179898381233215,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.756103515625,0.8096851706504822,0.1220559701323509,0.085593469440937,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7747005820274353,0.1070988327264785,0.1018202826380729,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8458810448646545,0.1402357369661331,0.6315646171569824,288.75701904296875,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349522411823272,1.0,1.0,0.0,1.0,-1.2537987232208252,1.25379741191864,1.34034451093612e-06,0.9518280029296876,0.0,0.0,0.0,24.22796630859375,25.0,54.26259613037109,-0.0,164.0802459716797,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
