time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380700,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77520751953125,0.8071627020835876,0.1199858784675598,0.1081696450710296,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752990722656,0.8175337910652161,0.1248377636075019,0.1184756457805633,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8127298951148987,0.1225125715136528,0.0859054177999496,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77490234375,0.7774608135223389,0.1073927730321884,0.1020879000425338,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8486059904098511,0.1405496299266815,0.6329493522644043,288.7761535644531,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.22216796875,288.7799072265625,1.0,0.2351953834295272,1.0,1.0,0.0,1.0,-1.2572447061538696,1.2572433948516846,1.3467599728755886e-06,0.9545952081680298,0.0,0.0,0.0,24.08049774169922,25.0,53.64623260498047,-0.0,164.83607482910156,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942199707031,0.8101547360420227,0.1204728633165359,0.1085970923304557,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943115234375,0.8204417824745178,0.1253623068332672,0.118963710963726,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8155600428581238,0.1229722797870636,0.0862201079726219,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939147949219,0.7800740003585815,0.1076934710144996,0.102361723780632,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8511583209037781,0.1408571898937225,0.6343091726303101,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.22088623046875,288.79888916015625,1.0,0.2354670315980911,1.0,1.0,0.0,1.0,-1.2606823444366455,1.2606810331344604,1.3531803233490791e-06,0.957355797290802,0.0,0.0,0.0,23.95306396484375,25.0,53.1612548828125,-0.0,165.63565063476562,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.815589964389801,0.1214669868350029,0.1094718426465988,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83203125,0.8258025646209717,0.126416876912117,0.11994668841362,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8207281827926636,0.1239003762602806,0.0868571102619171,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.78494793176651,0.108318880200386,0.1029332280158996,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558226227760315,0.1414545029401779,0.636955976486206,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365173339844,1.0,0.2360805124044418,1.0,1.0,0.0,1.0,-1.2675400972366333,1.2675387859344482,1.366050128126517e-06,0.9628640413284302,0.0,0.0,0.0,23.74710464477539,25.0,52.480255126953125,-0.0,167.34564208984375,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.815589964389801,0.1214669868350029,0.1094718426465988,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83203125,0.8258025646209717,0.126416876912117,0.11994668841362,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8207281827926636,0.1239003762602806,0.0868571102619171,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.78494793176651,0.108318880200386,0.1029332280158996,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558226227760315,0.1414545029401779,0.636955976486206,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365173339844,1.0,0.2360805124044418,1.0,1.0,0.0,1.0,-1.2675400972366333,1.2675387859344482,1.366050128126517e-06,0.9628640413284302,0.0,0.0,0.0,23.74710464477539,25.0,52.480255126953125,-0.0,167.34564208984375,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8204962611198425,0.1224879771471023,0.1103727892041206,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8307051658630371,0.1274799853563308,0.1209394112229347,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694152832031,0.8254039883613586,0.124839574098587,0.0875034481287002,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690490722656,0.7894364595413208,0.1089727878570556,0.1035347729921341,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8599909543991089,0.142029657959938,0.6395106315612793,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21697998046875,288.8739013671875,1.0,0.2367684841156005,1.0,1.0,0.0,1.0,-1.2743775844573977,1.2743762731552124,1.3789641570838285e-06,0.9683579802513124,0.0,0.0,0.0,23.59319305419922,25.0,52.065765380859375,-0.0,169.17764282226562,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8204962611198425,0.1224879771471023,0.1103727892041206,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8307051658630371,0.1274799853563308,0.1209394112229347,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694152832031,0.8254039883613586,0.124839574098587,0.0875034481287002,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690490722656,0.7894364595413208,0.1089727878570556,0.1035347729921341,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8599909543991089,0.142029657959938,0.6395106315612793,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21697998046875,288.8739013671875,1.0,0.2367684841156005,1.0,1.0,0.0,1.0,-1.2743775844573977,1.2743762731552124,1.3789641570838285e-06,0.9683579802513124,0.0,0.0,0.0,23.59319305419922,25.0,52.065765380859375,-0.0,169.17764282226562,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8250468373298645,0.123532548546791,0.1112972646951675,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8352875113487244,0.1285529881715774,0.1219426617026329,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8297370076179504,0.1257899850606918,0.0881586745381355,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.90631103515625,0.7936316132545471,0.1096528992056846,0.1041628718376159,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8637679815292358,0.1425850093364715,0.6419808864593506,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111022949219,1.0,0.2375120371580124,1.0,1.0,0.0,1.0,-1.2811973094940186,1.2811959981918335,1.3919278671892243e-06,0.9738407731056212,0.0,0.0,0.0,23.478200912475582,25.0,51.81480407714844,-0.0,171.10562133789062,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8250468373298645,0.123532548546791,0.1112972646951675,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8352875113487244,0.1285529881715774,0.1219426617026329,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8297370076179504,0.1257899850606918,0.0881586745381355,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.90631103515625,0.7936316132545471,0.1096528992056846,0.1041628718376159,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8637679815292358,0.1425850093364715,0.6419808864593506,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111022949219,1.0,0.2375120371580124,1.0,1.0,0.0,1.0,-1.2811973094940186,1.2811959981918335,1.3919278671892243e-06,0.9738407731056212,0.0,0.0,0.0,23.478200912475582,25.0,51.81480407714844,-0.0,171.10562133789062,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437866210937,0.829361081123352,0.1245978698134422,0.1122419163584709,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8396528363227844,0.1296371519565582,0.1229572668671608,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8338375687599182,0.1267521679401397,0.0888228267431259,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.79761803150177,0.1103593856096267,0.1048169657588005,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8672446012496948,0.1431227922439575,0.644375205039978,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152099609375,288.9482421875,1.0,0.2382972836494445,1.0,1.0,0.0,1.0,-1.2880057096481323,1.2880042791366575,1.4049538776816917e-06,0.979318380355835,0.0,0.0,0.0,23.39206314086914,25.0,51.66355895996094,-0.0,173.11090087890625,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437866210937,0.829361081123352,0.1245978698134422,0.1122419163584709,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8396528363227844,0.1296371519565582,0.1229572668671608,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8338375687599182,0.1267521679401397,0.0888228267431259,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.79761803150177,0.1103593856096267,0.1048169657588005,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8672446012496948,0.1431227922439575,0.644375205039978,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152099609375,288.9482421875,1.0,0.2382972836494445,1.0,1.0,0.0,1.0,-1.2880057096481323,1.2880042791366575,1.4049538776816917e-06,0.979318380355835,0.0,0.0,0.0,23.39206314086914,25.0,51.66355895996094,-0.0,173.11090087890625,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623413085937,0.8314578533172607,0.1251379698514938,0.1127212941646575,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9624328613281,0.8417788147926331,0.1301837861537933,0.1234690845012664,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8358269929885864,0.1272379159927368,0.0891583338379859,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7995547652244568,0.1107226386666297,0.1051537618041038,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8688936233520508,0.143385648727417,0.645546019077301,288.96319580078125,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.21502685546875,288.9667663574219,1.0,0.2387023270130157,1.0,1.0,0.0,1.0,-1.2914079427719116,1.291406512260437,1.4114949635768426e-06,0.9820573925971984,0.0,0.0,0.0,23.35741233825684,25.0,51.61259078979492,-0.0,174.13832092285156,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8335281014442444,0.1256829500198364,0.1132052242755889,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8438795208930969,0.1307336539030075,0.1239840537309646,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8377887606620789,0.1277268975973129,0.0894961804151535,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805603027344,0.8014654517173767,0.1110928058624267,0.1054970994591713,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.870495617389679,0.1436447650194168,0.6467004418373108,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.21484375,288.9852905273437,1.0,0.2391141802072525,1.0,1.0,0.0,1.0,-1.29481041431427,1.2948089838027954,1.418057877344836e-06,0.984798014163971,0.0,0.0,0.0,23.32720375061035,25.0,51.57294845581055,-0.0,175.18032836914062,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8376238346099854,0.126787394285202,0.1141864582896232,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8480369448661804,0.1318434476852417,0.1250237077474594,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8416625261306763,0.128714844584465,0.0901790335774421,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0176086425781,0.8052440881729126,0.1118565127253532,0.1062055081129074,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8735918998718262,0.1441525667905807,0.6489630937576294,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2145690917969,289.0223083496094,1.0,0.2399549782276153,1.0,1.0,0.0,1.0,-1.3016223907470703,1.3016209602355957,1.4312621487988508e-06,0.9902893900871276,0.0,0.0,0.0,23.277244567871094,25.0,51.5176887512207,-0.0,177.30418395996094,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8376238346099854,0.126787394285202,0.1141864582896232,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8480369448661804,0.1318434476852417,0.1250237077474594,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8416625261306763,0.128714844584465,0.0901790335774421,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0176086425781,0.8052440881729126,0.1118565127253532,0.1062055081129074,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8735918998718262,0.1441525667905807,0.6489630937576294,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2145690917969,289.0223083496094,1.0,0.2399549782276153,1.0,1.0,0.0,1.0,-1.3016223907470703,1.3016209602355957,1.4312621487988508e-06,0.9902893900871276,0.0,0.0,0.0,23.277244567871094,25.0,51.5176887512207,-0.0,177.30418395996094,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549621582031,0.8417003154754639,0.1279113888740539,0.1151855364441871,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8521722555160522,0.1329675018787384,0.1260769814252853,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8455081582069397,0.1297167688608169,0.0908717960119247,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8089520335197449,0.1126508116722107,0.1069433987140655,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8765818476676941,0.1446475088596344,0.6511683464050293,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.0592956542969,1.0,0.2408148050308227,1.0,1.0,0.0,1.0,-1.30845046043396,1.3084490299224854,1.4445849956246093e-06,0.9958001375198364,0.0,0.0,0.0,23.23800468444824,25.0,51.484161376953125,-0.0,179.476806640625,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549621582031,0.8417003154754639,0.1279113888740539,0.1151855364441871,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8521722555160522,0.1329675018787384,0.1260769814252853,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8455081582069397,0.1297167688608169,0.0908717960119247,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8089520335197449,0.1126508116722107,0.1069433987140655,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8765818476676941,0.1446475088596344,0.6511683464050293,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.0592956542969,1.0,0.2408148050308227,1.0,1.0,0.0,1.0,-1.30845046043396,1.3084490299224854,1.4445849956246093e-06,0.9958001375198364,0.0,0.0,0.0,23.23800468444824,25.0,51.484161376953125,-0.0,179.476806640625,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.09197998046875,0.8457978963851929,0.1290552169084549,0.1162025853991508,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8563224673271179,0.1341066360473632,0.1271445602178573,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.849364161491394,0.1307334303855896,0.0915748924016952,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8125759363174438,0.1134754791855812,0.1077103242278099,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.879504382610321,0.1451307088136673,0.653320848941803,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.21514892578125,289.0962829589844,1.0,0.2416900694370269,1.0,1.0,0.0,1.0,-1.3153012990951538,1.3152998685836792,1.4580406286768266e-06,1.0013362169265747,0.0,0.0,0.0,23.206348419189453,25.0,51.46360778808594,-0.0,181.69400024414065,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.09197998046875,0.8457978963851929,0.1290552169084549,0.1162025853991508,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8563224673271179,0.1341066360473632,0.1271445602178573,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.849364161491394,0.1307334303855896,0.0915748924016952,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8125759363174438,0.1134754791855812,0.1077103242278099,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.879504382610321,0.1451307088136673,0.653320848941803,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.21514892578125,289.0962829589844,1.0,0.2416900694370269,1.0,1.0,0.0,1.0,-1.3153012990951538,1.3152998685836792,1.4580406286768266e-06,1.0013362169265747,0.0,0.0,0.0,23.206348419189453,25.0,51.46360778808594,-0.0,181.69400024414065,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8499488234519958,0.1302190423011779,0.1172376498579979,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8605172038078308,0.1352614462375641,0.128226950764656,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8532617688179016,0.1317653357982635,0.0922886282205581,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.128662109375,0.8161667585372925,0.1143292710185051,0.1085053160786628,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.8823916912078857,0.1456034183502197,0.6554255485534668,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2425781041383743,1.0,1.0,0.0,1.0,-1.3221806287765503,1.3221791982650757,1.4716422356286785e-06,1.0069023370742798,0.0,0.0,0.0,23.17986297607422,25.0,51.45065307617188,-0.0,183.9528961181641,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8499488234519958,0.1302190423011779,0.1172376498579979,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8605172038078308,0.1352614462375641,0.128226950764656,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8532617688179016,0.1317653357982635,0.0922886282205581,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.128662109375,0.8161667585372925,0.1143292710185051,0.1085053160786628,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.8823916912078857,0.1456034183502197,0.6554255485534668,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2425781041383743,1.0,1.0,0.0,1.0,-1.3221806287765503,1.3221791982650757,1.4716422356286785e-06,1.0069023370742798,0.0,0.0,0.0,23.17986297607422,25.0,51.45065307617188,-0.0,183.9528961181641,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.8520517945289612,0.1308085620403289,0.1177620142698288,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.862637996673584,0.135844886302948,0.1287738233804702,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.855233371257782,0.1322872191667556,0.0926496088504791,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14715576171875,0.8179613947868347,0.1147663220763206,0.1089126989245414,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477355957031,0.883829653263092,0.1458362638950348,0.6564617156982422,289.1482849121094,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2164306640625,289.1517639160156,1.0,0.24302639067173,1.0,1.0,0.0,1.0,-1.3256325721740725,1.3256311416625977,1.4785013036089367e-06,1.0096980333328247,0.0,0.0,0.0,23.16803550720215,25.0,51.4460563659668,-0.0,185.0975341796875,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659851074219,0.8541768193244934,0.1314032077789306,0.1182909607887268,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.864777684211731,0.1364324539899826,0.1293245702981948,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8572238087654114,0.1328131258487701,0.0930133983492851,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8197608590126038,0.1152097955346107,0.1093262881040573,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.8852677941322327,0.1460669785737991,0.6574879884719849,289.1667785644531,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2170104980469,289.17022705078125,1.0,0.2434772998094558,1.0,1.0,0.0,1.0,-1.3290938138961792,1.3290923833847046,1.4854015262244502e-06,1.012502908706665,0.0,0.0,0.0,23.156902313232425,25.0,51.44233703613281,-0.0,186.25216674804688,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8585027456283569,0.132607951760292,0.1193626895546913,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8691237568855286,0.1376208513975143,0.1304382383823394,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8612710237503052,0.1338773518800735,0.0937495455145835,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8233903646469116,0.116115853190422,0.1101715192198753,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8881549835205078,0.1465226262807846,0.6595137715339661,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.2071838378906,1.0,0.2443865984678268,1.0,1.0,0.0,1.0,-1.3360471725463867,1.336045742034912,1.4993324839451816e-06,1.018142580986023,0.0,0.0,0.0,23.136091232299805,25.0,51.436790466308594,-0.0,188.59136962890625,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8585027456283569,0.132607951760292,0.1193626895546913,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8691237568855286,0.1376208513975143,0.1304382383823394,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8612710237503052,0.1338773518800735,0.0937495455145835,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8233903646469116,0.116115853190422,0.1101715192198753,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8881549835205078,0.1465226262807846,0.6595137715339661,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.2071838378906,1.0,0.2443865984678268,1.0,1.0,0.0,1.0,-1.3360471725463867,1.336045742034912,1.4993324839451816e-06,1.018142580986023,0.0,0.0,0.0,23.136091232299805,25.0,51.436790466308594,-0.0,188.59136962890625,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8629460334777832,0.133833572268486,0.1204530596733093,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8735767006874084,0.1388289034366607,0.1315698623657226,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8654229044914246,0.1349585652351379,0.0944974273443222,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8270893096923828,0.1170481890439987,0.1110413148999214,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8910742402076721,0.1469713747501373,0.6615073084831238,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.21990966796875,289.2441711425781,1.0,0.245305523276329,1.0,1.0,0.0,1.0,-1.34304940700531,1.3430479764938354,1.5134536397454212e-06,1.0238275527954102,0.0,0.0,0.0,23.11623954772949,25.0,51.43300247192383,-0.0,190.971420288086,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8629460334777832,0.133833572268486,0.1204530596733093,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8735767006874084,0.1388289034366607,0.1315698623657226,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8654229044914246,0.1349585652351379,0.0944974273443222,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8270893096923828,0.1170481890439987,0.1110413148999214,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8910742402076721,0.1469713747501373,0.6615073084831238,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.21990966796875,289.2441711425781,1.0,0.245305523276329,1.0,1.0,0.0,1.0,-1.34304940700531,1.3430479764938354,1.5134536397454212e-06,1.0238275527954102,0.0,0.0,0.0,23.11623954772949,25.0,51.43300247192383,-0.0,190.971420288086,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8675228953361511,0.1350802928209304,0.1215622425079345,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8781550526618958,0.140058547258377,0.1327214241027832,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8696961402893066,0.1360572725534439,0.0952573716640472,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8308889865875244,0.1180077269673347,0.1119365841150283,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8940435647964478,0.1474141776561737,0.6634727120399475,289.2777099609375,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2217102050781,289.2811279296875,1.0,0.2462340742349624,1.0,1.0,0.0,1.0,-1.3501094579696655,1.350108027458191,1.527784661448095e-06,1.0295642614364624,0.0,0.0,0.0,23.0964469909668,25.0,51.43041229248047,-0.0,193.3939971923828,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8675228953361511,0.1350802928209304,0.1215622425079345,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8781550526618958,0.140058547258377,0.1327214241027832,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8696961402893066,0.1360572725534439,0.0952573716640472,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8308889865875244,0.1180077269673347,0.1119365841150283,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8940435647964478,0.1474141776561737,0.6634727120399475,289.2777099609375,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2217102050781,289.2811279296875,1.0,0.2462340742349624,1.0,1.0,0.0,1.0,-1.3501094579696655,1.350108027458191,1.527784661448095e-06,1.0295642614364624,0.0,0.0,0.0,23.0964469909668,25.0,51.43041229248047,-0.0,193.3939971923828,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8722430467605591,0.136348158121109,0.1226903051137924,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8828691244125366,0.1413106769323349,0.1338939666748047,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8741011619567871,0.1371738612651825,0.0960296690464019,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8348129987716675,0.1189946383237838,0.1128576472401619,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.897074818611145,0.147851824760437,0.6654137372970581,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2471725195646286,1.0,1.0,0.0,1.0,-1.3572338819503784,1.3572323322296145,1.542340214655269e-06,1.0353566408157349,0.0,0.0,0.0,23.076221466064453,25.0,51.42866516113281,-0.0,195.8609619140625,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8722430467605591,0.136348158121109,0.1226903051137924,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8828691244125366,0.1413106769323349,0.1338939666748047,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8741011619567871,0.1371738612651825,0.0960296690464019,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8348129987716675,0.1189946383237838,0.1128576472401619,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.897074818611145,0.147851824760437,0.6654137372970581,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2471725195646286,1.0,1.0,0.0,1.0,-1.3572338819503784,1.3572323322296145,1.542340214655269e-06,1.0353566408157349,0.0,0.0,0.0,23.076221466064453,25.0,51.42866516113281,-0.0,195.8609619140625,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8746587038040161,0.1369900703430175,0.1232614666223526,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.33251953125,0.8852789998054504,0.1419454514980316,0.1344883888959884,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8763554096221924,0.1377390474081039,0.0964205712080001,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.83682781457901,0.1194984763860702,0.1133279502391815,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8986162543296814,0.1480689495801925,0.666375994682312,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.22479248046875,289.3365478515625,1.0,0.2476456016302108,1.0,1.0,0.0,1.0,-1.360822081565857,1.3608205318450928,1.5497063259317656e-06,1.038274884223938,0.0,0.0,0.0,23.06587028503418,25.0,51.428035736083984,-0.0,197.1118011474609,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8771117925643921,0.1376371532678604,0.1238372698426246,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.8877243399620056,0.1425859928131103,0.1350881904363632,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8786447048187256,0.1383087933063507,0.0968146249651908,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.8388804197311401,0.1200090646743774,0.1138046458363533,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.9001761078834534,0.1482850611209869,0.6673335433006287,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.22589111328125,289.35504150390625,1.0,0.2481212764978408,1.0,1.0,0.0,1.0,-1.364427924156189,1.3644263744354248,1.5571326912322547e-06,1.0412079095840454,0.0,0.0,0.0,23.05533027648925,25.0,51.42751693725586,-0.0,198.3744201660156,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8821297287940979,0.1389465481042862,0.1250024735927581,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8927211761474609,0.1438842564821243,0.1363039165735244,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8833290934562683,0.1394618302583694,0.0976121053099632,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8431052565574646,0.1210501417517662,0.1147767975926399,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9033556580543518,0.1487146764993667,0.6692357659339905,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2282409667969,289.3919982910156,1.0,0.2490805387496948,1.0,1.0,0.0,1.0,-1.3716938495635986,1.3716922998428345,1.5721684576419648e-06,1.0471184253692627,0.0,0.0,0.0,23.033653259277344,25.0,51.42673110961914,-0.0,200.9356689453125,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8821297287940979,0.1389465481042862,0.1250024735927581,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8927211761474609,0.1438842564821243,0.1363039165735244,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8833290934562683,0.1394618302583694,0.0976121053099632,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8431052565574646,0.1210501417517662,0.1147767975926399,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9033556580543518,0.1487146764993667,0.6692357659339905,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2282409667969,289.3919982910156,1.0,0.2490805387496948,1.0,1.0,0.0,1.0,-1.3716938495635986,1.3716922998428345,1.5721684576419648e-06,1.0471184253692627,0.0,0.0,0.0,23.033653259277344,25.0,51.42673110961914,-0.0,200.9356689453125,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
