time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8872973918914795,0.1402761787176132,0.1261857897043228,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8978602290153503,0.1452058404684066,0.1375414878129959,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8881568312644958,0.1406333148479461,0.0984223261475563,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8475013375282288,0.1221178397536277,0.1157740503549575,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9067074060440063,0.1491412818431854,0.6711231470108032,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.230712890625,289.428955078125,1.0,0.2500507831573486,1.0,1.0,0.0,1.0,-1.379035472869873,1.3790338039398191,1.5874570635787677e-06,1.0530897378921509,0.0,0.0,0.0,23.011138916015625,25.0,51.42621994018555,-0.0,203.5468139648437,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8872973918914795,0.1402761787176132,0.1261857897043228,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8978602290153503,0.1452058404684066,0.1375414878129959,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8881568312644958,0.1406333148479461,0.0984223261475563,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8475013375282288,0.1221178397536277,0.1157740503549575,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9067074060440063,0.1491412818431854,0.6711231470108032,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.230712890625,289.428955078125,1.0,0.2500507831573486,1.0,1.0,0.0,1.0,-1.379035472869873,1.3790338039398191,1.5874570635787677e-06,1.0530897378921509,0.0,0.0,0.0,23.011138916015625,25.0,51.42621994018555,-0.0,203.5468139648437,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8926143646240234,0.1416260749101638,0.1273872107267379,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9031420350074768,0.1465512365102768,0.1388013958930969,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8931294679641724,0.1418236047029495,0.0992455556988716,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8520812392234802,0.1232122257351875,0.1167964786291122,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9102699756622314,0.1495654433965683,0.6729983687400818,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333068847656,289.4659118652344,1.0,0.2510326206684112,1.0,1.0,0.0,1.0,-1.3864567279815674,1.3864550590515137,1.603008968231734e-06,1.059123992919922,0.0,0.0,0.0,22.987773895263672,25.0,51.42593002319336,-0.0,206.210205078125,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8926143646240234,0.1416260749101638,0.1273872107267379,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9031420350074768,0.1465512365102768,0.1388013958930969,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8931294679641724,0.1418236047029495,0.0992455556988716,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8520812392234802,0.1232122257351875,0.1167964786291122,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9102699756622314,0.1495654433965683,0.6729983687400818,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333068847656,289.4659118652344,1.0,0.2510326206684112,1.0,1.0,0.0,1.0,-1.3864567279815674,1.3864550590515137,1.603008968231734e-06,1.059123992919922,0.0,0.0,0.0,22.987773895263672,25.0,51.42593002319336,-0.0,206.210205078125,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8980761766433716,0.1429952532052993,0.1286058574914932,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9087686538696288,0.1479197591543197,0.1400829702615738,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982447385787964,0.1430321931838989,0.1000814288854599,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.856852114200592,0.1243321299552917,0.1178429499268531,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.914031445980072,0.1499878019094467,0.6748642325401306,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.23602294921875,289.5028686523437,1.0,0.2520260512828827,1.0,1.0,0.0,1.0,-1.3939576148986816,1.393955945968628,1.6188262179639423e-06,1.065219521522522,0.0,0.0,0.0,22.96355628967285,25.0,51.42573547363281,-0.0,208.9267120361328,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8980761766433716,0.1429952532052993,0.1286058574914932,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9087686538696288,0.1479197591543197,0.1400829702615738,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982447385787964,0.1430321931838989,0.1000814288854599,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.856852114200592,0.1243321299552917,0.1178429499268531,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.914031445980072,0.1499878019094467,0.6748642325401306,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.23602294921875,289.5028686523437,1.0,0.2520260512828827,1.0,1.0,0.0,1.0,-1.3939576148986816,1.393955945968628,1.6188262179639423e-06,1.065219521522522,0.0,0.0,0.0,22.96355628967285,25.0,51.42573547363281,-0.0,208.9267120361328,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9008614420890808,0.1436873376369476,0.129221886396408,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9117534160614014,0.148613154888153,0.1407323181629181,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9008566737174988,0.1436437219381332,0.1005043685436248,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8593131303787231,0.1249020397663116,0.118375577032566,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9159833788871764,0.1501984447240829,0.6757943034172058,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2373962402344,289.5213317871094,1.0,0.2525274455547333,1.0,1.0,0.0,1.0,-1.397740125656128,1.3977385759353638,1.6268397757812636e-06,1.0682919025421145,0.0,0.0,0.0,22.951135635375977,25.0,51.42571258544922,-0.0,210.3060607910156,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.903687596321106,0.1443842202425003,0.1298421919345855,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.914837121963501,0.1493124365806579,0.1413871943950653,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9035078287124634,0.1442599147558212,0.1009305343031883,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8618251085281372,0.1254783123731613,0.1189142018556594,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9179806709289552,0.1504088193178177,0.6767228841781616,289.5365295410156,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23883056640625,289.5398254394531,1.0,0.2530319392681122,1.0,1.0,0.0,1.0,-1.4015438556671145,1.4015421867370603,1.634923137316946e-06,1.0713801383972168,0.0,0.0,0.0,22.938507080078125,25.0,51.42569351196289,-0.0,211.69952392578125,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9096978306770324,0.1457920223474502,0.1310953199863433,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9212574362754822,0.1507284790277481,0.1427133083343505,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9091373682022096,0.1455061584711074,0.1017924323678016,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8670037388801575,0.1266495734453201,0.1200090646743774,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221047759056092,0.150829017162323,0.6785767078399658,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540502548217773,1.0,1.0,0.0,1.0,-1.4092144966125488,1.4092128276824951,1.651300863159122e-06,1.0776039361953735,0.0,0.0,0.0,22.91263961791992,25.0,51.42568588256836,-0.0,214.52935791015625,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9096978306770324,0.1457920223474502,0.1310953199863433,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9212574362754822,0.1507284790277481,0.1427133083343505,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9091373682022096,0.1455061584711074,0.1017924323678016,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8670037388801575,0.1266495734453201,0.1200090646743774,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221047759056092,0.150829017162323,0.6785767078399658,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540502548217773,1.0,1.0,0.0,1.0,-1.4092144966125488,1.4092128276824951,1.651300863159122e-06,1.0776039361953735,0.0,0.0,0.0,22.91263961791992,25.0,51.42568588256836,-0.0,214.52935791015625,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9161664843559264,0.1472190171480178,0.1323655843734741,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9279502034187316,0.152168720960617,0.1440621167421341,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9152036905288696,0.1467715948820114,0.1026676148176193,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8723950982093811,0.1278464645147323,0.12112807482481,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9263917803764344,0.1512488722801208,0.6804278492927551,289.6104736328125,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2445983886719,289.6137084960937,1.0,0.2550817430019378,1.0,1.0,0.0,1.0,-1.416974663734436,1.4169729948043823,1.667972583163646e-06,1.0838940143585205,0.0,0.0,0.0,22.8859920501709,25.0,51.42577362060547,-0.0,217.4192810058593,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9161664843559264,0.1472190171480178,0.1323655843734741,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9279502034187316,0.152168720960617,0.1440621167421341,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9152036905288696,0.1467715948820114,0.1026676148176193,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8723950982093811,0.1278464645147323,0.12112807482481,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9263917803764344,0.1512488722801208,0.6804278492927551,289.6104736328125,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2445983886719,289.6137084960937,1.0,0.2550817430019378,1.0,1.0,0.0,1.0,-1.416974663734436,1.4169729948043823,1.667972583163646e-06,1.0838940143585205,0.0,0.0,0.0,22.8859920501709,25.0,51.42577362060547,-0.0,217.4192810058593,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9229943752288818,0.1486643999814987,0.1336521953344345,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.934843122959137,0.1536324769258499,0.1454329192638397,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9216272830963136,0.1480557024478912,0.1035556644201278,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.87800532579422,0.1290679275989532,0.1222701966762542,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9308361411094666,0.1516699492931366,0.6822808384895325,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.24676513671875,289.6506652832031,1.0,0.2561264634132385,1.0,1.0,0.0,1.0,-1.4248263835906982,1.4248247146606443,1.6849460280354831e-06,1.090251326560974,0.0,0.0,0.0,22.858312606811523,25.0,51.42584991455078,-0.0,220.3705902099609,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9229943752288818,0.1486643999814987,0.1336521953344345,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.934843122959137,0.1536324769258499,0.1454329192638397,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9216272830963136,0.1480557024478912,0.1035556644201278,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.87800532579422,0.1290679275989532,0.1222701966762542,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9308361411094666,0.1516699492931366,0.6822808384895325,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.24676513671875,289.6506652832031,1.0,0.2561264634132385,1.0,1.0,0.0,1.0,-1.4248263835906982,1.4248247146606443,1.6849460280354831e-06,1.090251326560974,0.0,0.0,0.0,22.858312606811523,25.0,51.42584991455078,-0.0,220.3705902099609,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9301221966743468,0.1501290500164032,0.134955808520317,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9419002532958984,0.1551209837198257,0.1468267887830734,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9283646941184998,0.1493595987558365,0.1044572740793228,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8838662505149841,0.1303149163722992,0.123436227440834,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9354644417762756,0.1520955860614776,0.6841506361961365,289.6844177246094,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876220703125,1.0,0.2571859955787658,1.0,1.0,0.0,1.0,-1.432791233062744,1.4327895641326904,1.7022716747305822e-06,1.0966923236846924,0.0,0.0,0.0,22.82844352722168,25.0,51.42616271972656,-0.0,223.39010620117188,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9301221966743468,0.1501290500164032,0.134955808520317,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9419002532958984,0.1551209837198257,0.1468267887830734,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9283646941184998,0.1493595987558365,0.1044572740793228,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8838662505149841,0.1303149163722992,0.123436227440834,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9354644417762756,0.1520955860614776,0.6841506361961365,289.6844177246094,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876220703125,1.0,0.2571859955787658,1.0,1.0,0.0,1.0,-1.432791233062744,1.4327895641326904,1.7022716747305822e-06,1.0966923236846924,0.0,0.0,0.0,22.82844352722168,25.0,51.42616271972656,-0.0,223.39010620117188,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9337692856788636,0.1508684307336807,0.1356138885021209,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.9454672336578368,0.1558743715286255,0.1475322544574737,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9318260550498962,0.150018885731697,0.104913130402565,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8868895173072815,0.1309477537870407,0.1240279898047447,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9378414750099182,0.1523099094629287,0.6850923895835876,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491149902344,289.70611572265625,1.0,0.257721483707428,1.0,1.0,0.0,1.0,-1.4368163347244265,1.4368146657943726,1.71106830748613e-06,1.0999443531036377,0.0,0.0,0.0,22.81279754638672,25.0,51.42647933959961,-0.0,224.9261932373047,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9374551773071288,0.1516125500202179,0.1362761706113815,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.9490463137626648,0.1566339582204818,0.1482435017824173,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9353344440460204,0.1506831347942352,0.1053724065423011,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8899723887443542,0.1315868347883224,0.1246256306767463,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.94025456905365,0.1525251418352127,0.6860381364822388,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499084472656,289.7245788574219,1.0,0.2582609355449676,1.0,1.0,0.0,1.0,-1.4408693313598633,1.4408676624298096,1.7199539570356135e-06,1.1032167673110962,0.0,0.0,0.0,22.796817779541016,25.0,51.42684173583984,-0.0,226.4802398681641,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.944897472858429,0.1531146019697189,0.1376130431890487,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.956204116344452,0.1581713557243347,0.1496830880641937,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9424511194229126,0.152026280760765,0.1063010841608047,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8963109850883484,0.1328833997249603,0.1258381903171539,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.945174276828766,0.1529581844806671,0.6879408955574036,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.76153564453125,1.0,0.2593517005443573,1.0,1.0,0.0,1.0,-1.4490571022033691,1.449055314064026,1.7379898054059597e-06,1.1098212003707886,0.0,0.0,0.0,22.764102935791016,25.0,51.42759323120117,-0.0,229.6427001953125,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.944897472858429,0.1531146019697189,0.1376130431890487,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.956204116344452,0.1581713557243347,0.1496830880641937,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9424511194229126,0.152026280760765,0.1063010841608047,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8963109850883484,0.1328833997249603,0.1258381903171539,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.945174276828766,0.1529581844806671,0.6879408955574036,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.76153564453125,1.0,0.2593517005443573,1.0,1.0,0.0,1.0,-1.4490571022033691,1.449055314064026,1.7379898054059597e-06,1.1098212003707886,0.0,0.0,0.0,22.764102935791016,25.0,51.42759323120117,-0.0,229.6427001953125,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9523685574531556,0.1546352356672287,0.1389664858579635,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9633103013038636,0.1597336232662201,0.1511459946632385,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9496418833732604,0.1533893346786499,0.107243537902832,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.902874767780304,0.1342048496007919,0.1270741671323776,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9501991271972656,0.1533947139978408,0.6898585557937622,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.7984924316406,1.0,0.2604589760303497,1.0,1.0,0.0,1.0,-1.457355260848999,1.457353591918945,1.756385586304532e-06,1.1165058612823486,0.0,0.0,0.0,22.730655670166016,43.0,51.4283561706543,-0.0,232.8801727294922,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9523685574531556,0.1546352356672287,0.1389664858579635,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9633103013038636,0.1597336232662201,0.1511459946632385,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9496418833732604,0.1533893346786499,0.107243537902832,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.902874767780304,0.1342048496007919,0.1270741671323776,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9501991271972656,0.1533947139978408,0.6898585557937622,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.7984924316406,1.0,0.2604589760303497,1.0,1.0,0.0,1.0,-1.457355260848999,1.457353591918945,1.756385586304532e-06,1.1165058612823486,0.0,0.0,0.0,22.730655670166016,43.0,51.4283561706543,-0.0,232.8801727294922,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8842623233795166,0.1565042287111282,0.1406803578138351,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8940932154655457,0.1616637855768203,0.153000608086586,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8816412687301636,0.1551108360290527,0.1084703654050827,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8440249562263489,0.1358963102102279,0.1287029534578323,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.880308985710144,0.1541842967271804,0.6935548782348633,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683655917644501,1.0,1.0,0.0,1.0,-1.4695008993148804,1.469499111175537,1.783454649739724e-06,1.1262081861495972,0.0,0.0,0.0,27.18095588684082,61.0,51.423828125,-0.0,248.9320373535156,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8842623233795166,0.1565042287111282,0.1406803578138351,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8940932154655457,0.1616637855768203,0.153000608086586,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8816412687301636,0.1551108360290527,0.1084703654050827,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8440249562263489,0.1358963102102279,0.1287029534578323,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.880308985710144,0.1541842967271804,0.6935548782348633,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683655917644501,1.0,1.0,0.0,1.0,-1.4695008993148804,1.469499111175537,1.783454649739724e-06,1.1262081861495972,0.0,0.0,0.0,27.18095588684082,61.0,51.423828125,-0.0,248.9320373535156,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8211290836334229,0.1588573157787323,0.1429848223924636,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8294450640678406,0.1641400605440139,0.1555264443159103,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187313675880432,0.157353788614273,0.1101782694458961,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7837665677070618,0.1381430029869079,0.131010428071022,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8160966038703918,0.1555232107639312,0.7004319429397583,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724365234375,1.0,0.2810702919960022,1.0,1.0,0.0,1.0,-1.4883731603622437,1.4883713722229004,1.826039465413487e-06,1.1412721872329712,0.0,0.0,0.0,35.20196914672852,49.0,51.53543472290039,-0.0,277.1883850097656,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8211290836334229,0.1588573157787323,0.1429848223924636,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8294450640678406,0.1641400605440139,0.1555264443159103,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187313675880432,0.157353788614273,0.1101782694458961,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7837665677070618,0.1381430029869079,0.131010428071022,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8160966038703918,0.1555232107639312,0.7004319429397583,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724365234375,1.0,0.2810702919960022,1.0,1.0,0.0,1.0,-1.4883731603622437,1.4883713722229004,1.826039465413487e-06,1.1412721872329712,0.0,0.0,0.0,35.20196914672852,49.0,51.53543472290039,-0.0,277.1883850097656,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8113934397697449,0.1601584553718567,0.1441877484321594,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8198716044425964,0.165529116988182,0.1568680554628372,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8088555335998535,0.1586156636476516,0.1110829636454582,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8870849609375,0.7740961313247681,0.1394212394952774,0.1322466880083084,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873291015625,0.805338978767395,0.1563463509082794,0.704255998134613,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730407714844,289.8910827636719,1.0,0.2843499481678009,1.0,1.0,0.0,1.0,-1.4985891580581665,1.4985873699188232,1.849383693297568e-06,1.149444580078125,0.0,0.0,0.0,37.2960205078125,49.0,51.628211975097656,-0.0,287.04150390625,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8112735152244568,0.1615359783172607,0.1454033255577087,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.819831132888794,0.167008101940155,0.158237338066101,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8086959719657898,0.1599617153406143,0.1120037287473678,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057312011719,0.7742748260498047,0.1407919079065323,0.1335131227970123,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044481873512268,0.1572609692811966,0.7082191109657288,289.90655517578125,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792358398437,289.9096984863281,1.0,0.2862352430820465,1.0,1.0,0.0,1.0,-1.5090755224227903,1.5090736150741575,1.873528958640236e-06,1.1578174829483032,0.0,0.0,0.0,37.8797492980957,37.0,51.68635177612305,-0.0,293.2655944824219,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8300069570541382,0.1644980013370514,0.1479111015796661,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8387791514396667,0.1702090501785278,0.1610921174287796,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8274838328361511,0.1628812849521637,0.1139198541641235,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944027781486511,0.1437829732894897,0.1361689865589141,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8221951723098755,0.1593362092971801,0.7167136669158936,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2865936458110809,1.0,1.0,0.0,1.0,-1.5311990976333618,1.531197190284729,1.925119022416766e-06,1.1754660606384275,0.0,0.0,0.0,35.97793960571289,25.0,51.77477645874024,-0.0,298.48681640625,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8300069570541382,0.1644980013370514,0.1479111015796661,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8387791514396667,0.1702090501785278,0.1610921174287796,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8274838328361511,0.1628812849521637,0.1139198541641235,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944027781486511,0.1437829732894897,0.1361689865589141,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8221951723098755,0.1593362092971801,0.7167136669158936,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2865936458110809,1.0,1.0,0.0,1.0,-1.5311990976333618,1.531197190284729,1.925119022416766e-06,1.1754660606384275,0.0,0.0,0.0,35.97793960571289,25.0,51.77477645874024,-0.0,298.48681640625,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8799950480461121,0.167708158493042,0.1505298912525177,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8904833793640137,0.1737020164728164,0.1641062498092651,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8770783543586731,0.1660739034414291,0.1159401684999466,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8427010774612427,0.1470738649368286,0.1389921456575393,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696082234382629,0.1617047488689422,0.7259746193885803,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2835956811904907,1.0,1.0,0.0,1.0,-1.5548937320709229,1.5548917055130005,1.9813512608379824e-06,1.194344162940979,0.0,0.0,0.0,30.94546127319336,25.0,51.839599609375,-0.0,296.27685546875,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8799950480461121,0.167708158493042,0.1505298912525177,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8904833793640137,0.1737020164728164,0.1641062498092651,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8770783543586731,0.1660739034414291,0.1159401684999466,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8427010774612427,0.1470738649368286,0.1389921456575393,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696082234382629,0.1617047488689422,0.7259746193885803,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2835956811904907,1.0,1.0,0.0,1.0,-1.5548937320709229,1.5548917055130005,1.9813512608379824e-06,1.194344162940979,0.0,0.0,0.0,30.94546127319336,25.0,51.839599609375,-0.0,296.27685546875,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9502474665641784,0.1711319237947464,0.1533842831850052,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9624513387680054,0.1774530857801437,0.1674095541238784,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9468758702278136,0.1695057898759842,0.1181611642241478,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0178527832031,0.9050943851470948,0.1506291925907135,0.1421110332012176,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362030029296876,0.164329320192337,0.7366030216217041,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.282721072435379,1.0,1.0,0.0,1.0,-1.5814552307128906,1.5814532041549685,2.045578412435134e-06,1.215463638305664,0.0,0.0,0.0,26.91922187805176,28.0,51.89164733886719,-0.0,298.0201110839844,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9502474665641784,0.1711319237947464,0.1533842831850052,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9624513387680054,0.1774530857801437,0.1674095541238784,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9468758702278136,0.1695057898759842,0.1181611642241478,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0178527832031,0.9050943851470948,0.1506291925907135,0.1421110332012176,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362030029296876,0.164329320192337,0.7366030216217041,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.282721072435379,1.0,1.0,0.0,1.0,-1.5814552307128906,1.5814532041549685,2.045578412435134e-06,1.215463638305664,0.0,0.0,0.0,26.91922187805176,28.0,51.89164733886719,-0.0,298.0201110839844,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839240312576294,0.1747127175331115,0.1565080434083938,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.977627158164978,0.1817559152841568,0.1612637490034103,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9812991619110109,0.1731235235929489,0.1206113472580909,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437463283538818,0.1543952822685241,0.145564004778862,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710933566093444,0.1671552658081054,0.7487735748291016,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2839989066123962,1.0,1.0,0.0,1.0,-1.5996923446655271,1.5996901988983154,2.090604539262131e-06,1.230111598968506,0.0,0.0,0.0,25.74949836730957,48.0,52.0408821105957,-0.0,303.5375061035156,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
