time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384840,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839240312576294,0.1747127175331115,0.1565080434083938,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.977627158164978,0.1817559152841568,0.1612637490034103,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9812991619110109,0.1731235235929489,0.1206113472580909,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437463283538818,0.1543952822685241,0.145564004778862,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710933566093444,0.1671552658081054,0.7487735748291016,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2839989066123962,1.0,1.0,0.0,1.0,-1.5996923446655271,1.5996901988983154,2.090604539262131e-06,1.230111598968506,0.0,0.0,0.0,25.74949836730957,48.0,52.0408821105957,-0.0,303.5375061035156,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9831038117408752,0.1765725165605545,0.1581567674875259,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9829892516136168,0.1843674480915069,0.1664794236421585,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9805298447608948,0.1750133633613586,0.1219118535518646,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.07373046875,0.9434457421302797,0.1563685238361358,0.1474013030529022,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.9696446061134338,0.1686582863330841,0.7553771138191223,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.34814453125,290.077392578125,1.0,0.2879938781261444,1.0,1.0,0.0,1.0,-1.619448184967041,1.619446039199829,2.139509433618514e-06,1.245483636856079,0.0,0.0,0.0,26.36289978027344,48.0,51.6439208984375,-0.0,314.8904724121094,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9700392484664916,0.1784760504961013,0.1598823219537735,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9830198287963868,0.1863752901554107,0.175814539194107,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9672750234603882,0.1769550889730453,0.1232777535915374,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.9284964203834534,0.158400073647499,0.1493332087993621,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.09246826171875,0.9547137022018432,0.1702169775962829,0.762427568435669,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3557434082031,290.0961608886719,1.0,0.293974369764328,1.0,1.0,0.0,1.0,-1.6483460664749146,1.648343801498413,2.212976369264652e-06,1.2685096263885498,0.0,0.0,0.0,27.930179595947266,68.0,51.89844131469727,-0.0,333.1462097167969,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8716225028038025,0.1823136806488037,0.1636267006397247,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8844361305236816,0.1903991401195526,0.1798780709505081,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8692929148674011,0.1808951497077942,0.126255378127098,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.13043212890625,0.8394948840141296,0.1625383496284485,0.1535475403070449,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.857489824295044,0.1733899712562561,0.7781165838241577,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690490722656,290.134033203125,1.0,0.3091404139995575,1.0,1.0,0.0,1.0,-1.682005763053894,1.6820034980773926,2.3003028672974324e-06,1.295151710510254,0.0,0.0,0.0,37.10260772705078,88.0,52.16096496582031,-0.0,377.6350708007813,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8716225028038025,0.1823136806488037,0.1636267006397247,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8844361305236816,0.1903991401195526,0.1798780709505081,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8692929148674011,0.1808951497077942,0.126255378127098,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.13043212890625,0.8394948840141296,0.1625383496284485,0.1535475403070449,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.857489824295044,0.1733899712562561,0.7781165838241577,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690490722656,290.134033203125,1.0,0.3091404139995575,1.0,1.0,0.0,1.0,-1.682005763053894,1.6820034980773926,2.3003028672974324e-06,1.295151710510254,0.0,0.0,0.0,37.10260772705078,88.0,52.16096496582031,-0.0,377.6350708007813,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103135228157043,0.1862448900938034,0.167569875717163,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217037320137024,0.1947254687547683,0.1843603998422622,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683044433594,0.8084152936935425,0.1849620789289474,0.1294112205505371,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.7803630828857422,0.1668270528316497,0.1580259203910827,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962279915809631,0.1766932755708694,0.7949613928794861,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.327975332736969,1.0,1.0,0.0,1.0,-1.7215110063552856,1.7215086221694946,2.4054161258391105e-06,1.3263651132583618,0.0,0.0,0.0,49.64963150024414,76.0,52.19402694702149,-0.0,436.4934387207031,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103135228157043,0.1862448900938034,0.167569875717163,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217037320137024,0.1947254687547683,0.1843603998422622,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683044433594,0.8084152936935425,0.1849620789289474,0.1294112205505371,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.7803630828857422,0.1668270528316497,0.1580259203910827,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962279915809631,0.1766932755708694,0.7949613928794861,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.327975332736969,1.0,1.0,0.0,1.0,-1.7215110063552856,1.7215086221694946,2.4054161258391105e-06,1.3263651132583618,0.0,0.0,0.0,49.64963150024414,76.0,52.19402694702149,-0.0,436.4934387207031,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7960931062698364,0.1902854889631271,0.1713398396968841,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8084987998008728,0.1992779821157455,0.1887902319431305,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944238781929016,0.1891632676124572,0.1324519366025924,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7679994702339172,0.171268343925476,0.1623675376176834,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.7815590500831604,0.1801321506500244,0.8110791444778442,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3377837538719177,1.0,1.0,0.0,1.0,-1.7595741748809814,1.7595716714859009,2.509430260033696e-06,1.3564352989196775,0.0,0.0,0.0,55.232234954833984,64.0,52.22582626342773,-0.0,476.18353271484375,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7960931062698364,0.1902854889631271,0.1713398396968841,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8084987998008728,0.1992779821157455,0.1887902319431305,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944238781929016,0.1891632676124572,0.1324519366025924,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7679994702339172,0.171268343925476,0.1623675376176834,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.7815590500831604,0.1801321506500244,0.8110791444778442,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3377837538719177,1.0,1.0,0.0,1.0,-1.7595741748809814,1.7595716714859009,2.509430260033696e-06,1.3564352989196775,0.0,0.0,0.0,55.232234954833984,64.0,52.22582626342773,-0.0,476.18353271484375,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8064936995506287,0.1944921612739563,0.175028845667839,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189094066619873,0.2040601819753646,0.1932038813829422,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8050936460494995,0.1935457289218902,0.135441169142723,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7791476845741272,0.1759038567543029,0.1666523814201355,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912189364433289,0.1837502270936966,0.826858639717102,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420137763023376,1.0,1.0,0.0,1.0,-1.7969837188720703,1.7969810962677002,2.614187906146981e-06,1.385923981666565,0.0,0.0,0.0,54.95768356323242,52.0,52.18678665161133,-0.0,499.1255798339844,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8064936995506287,0.1944921612739563,0.175028845667839,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189094066619873,0.2040601819753646,0.1932038813829422,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8050936460494995,0.1935457289218902,0.135441169142723,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7791476845741272,0.1759038567543029,0.1666523814201355,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912189364433289,0.1837502270936966,0.826858639717102,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420137763023376,1.0,1.0,0.0,1.0,-1.7969837188720703,1.7969810962677002,2.614187906146981e-06,1.385923981666565,0.0,0.0,0.0,54.95768356323242,52.0,52.18678665161133,-0.0,499.1255798339844,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8180649876594543,0.1966619193553924,0.1768727302551269,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8304188251495361,0.206535592675209,0.1954281777143478,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8168821930885315,0.195809319615364,0.1369393169879913,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7915573120117188,0.1782988458871841,0.1688041538000106,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029417395591736,0.1856320202350616,0.834770679473877,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163513183594,290.2657165527344,1.0,0.3426318764686584,1.0,1.0,0.0,1.0,-1.815751552581787,1.815748929977417,2.667690523594501e-06,1.4006999731063845,0.0,0.0,0.0,53.247406005859375,52.0,52.16364669799805,-0.0,506.0847473144531,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8336964845657349,0.1988763064146042,0.1787253469228744,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.846695601940155,0.209066241979599,0.1976720094680786,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8326458930969238,0.1981219053268432,0.1384471803903579,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088022470474243,0.1807462573051452,0.1709722876548767,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812805175781,0.8188565969467163,0.1875640153884887,0.8427495956420898,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42291259765625,290.28448486328125,1.0,0.3425057232379913,1.0,1.0,0.0,1.0,-1.834664821624756,1.834662079811096,2.722245881159324e-06,1.415578842163086,0.0,0.0,0.0,50.71476745605469,40.0,52.14118194580078,-0.0,510.6819152832031,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8861367106437683,0.2034361213445663,0.1824751049280166,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9018257260322572,0.2142887413501739,0.2022353410720825,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8852433562278748,0.2028923779726028,0.1415071338415146,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593088388442993,0.1857971847057342,0.1753784269094467,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8684991002082825,0.1915769577026367,0.8590084314346313,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406053781509399,1.0,1.0,0.0,1.0,-1.873134732246399,1.8731318712234497,2.835178975146846e-06,1.4458075761795044,0.0,0.0,0.0,43.72169876098633,28.0,52.10211944580078,-0.0,514.3524780273438,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8861367106437683,0.2034361213445663,0.1824751049280166,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9018257260322572,0.2142887413501739,0.2022353410720825,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8852433562278748,0.2028923779726028,0.1415071338415146,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593088388442993,0.1857971847057342,0.1753784269094467,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8684991002082825,0.1915769577026367,0.8590084314346313,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406053781509399,1.0,1.0,0.0,1.0,-1.873134732246399,1.8731318712234497,2.835178975146846e-06,1.4458075761795044,0.0,0.0,0.0,43.72169876098633,28.0,52.10211944580078,-0.0,514.3524780273438,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35699462890625,0.984477996826172,0.2081499099731445,0.1863516867160797,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570556640625,0.9900070428848268,0.2197853177785873,0.2002699226140976,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.35699462890625,0.9839739799499512,0.207837700843811,0.1446798741817474,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.957531988620758,0.1910381019115448,0.1799513846635818,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9661245942115784,0.195769727230072,0.876014769077301,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.3600769042969,1.0,0.3369078338146209,1.0,1.0,0.0,1.0,-1.9036476612091064,1.9036448001861568,2.927591822299292e-06,1.470441222190857,0.0,0.0,0.0,35.91282653808594,48.0,52.5014533996582,-0.0,510.3572082519531,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35699462890625,0.984477996826172,0.2081499099731445,0.1863516867160797,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570556640625,0.9900070428848268,0.2197853177785873,0.2002699226140976,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.35699462890625,0.9839739799499512,0.207837700843811,0.1446798741817474,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.957531988620758,0.1910381019115448,0.1799513846635818,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9661245942115784,0.195769727230072,0.876014769077301,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.3600769042969,1.0,0.3369078338146209,1.0,1.0,0.0,1.0,-1.9036476612091064,1.9036448001861568,2.927591822299292e-06,1.470441222190857,0.0,0.0,0.0,35.91282653808594,48.0,52.5014533996582,-0.0,510.3572082519531,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889517426490784,0.2129812836647033,0.1906512826681137,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9794628620147704,0.2275185137987136,0.1940769255161285,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9887996315956116,0.2129302024841308,0.1481999307870865,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9646211862564088,0.1964444667100906,0.1850105226039886,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.971008837223053,0.2001262903213501,0.8953043818473816,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720458984375,290.3967590332031,1.0,0.342564195394516,1.0,1.0,0.0,1.0,-1.931036114692688,1.9310331344604488,3.010306954820408e-06,1.491378664970398,0.0,0.0,0.0,36.72291564941406,68.0,51.78841400146485,-0.0,533.0030517578125,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889517426490784,0.2129812836647033,0.1906512826681137,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9794628620147704,0.2275185137987136,0.1940769255161285,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9887996315956116,0.2129302024841308,0.1481999307870865,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9646211862564088,0.1964444667100906,0.1850105226039886,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.971008837223053,0.2001262903213501,0.8953043818473816,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720458984375,290.3967590332031,1.0,0.342564195394516,1.0,1.0,0.0,1.0,-1.931036114692688,1.9310331344604488,3.010306954820408e-06,1.491378664970398,0.0,0.0,0.0,36.72291564941406,68.0,51.78841400146485,-0.0,533.0030517578125,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305725097656,0.9800483584403992,0.2179742157459259,0.1951379030942917,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9947737455368042,0.2340859770774841,0.2169826775789261,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305725097656,0.9802718758583068,0.2182206958532333,0.1518904864788055,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9556390047073364,0.2020711153745651,0.1903214007616043,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43048095703125,0.960476279258728,0.2047026753425598,0.9158007502555848,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48828125,290.4335327148437,1.0,0.3563705384731293,1.0,1.0,0.0,1.0,-2.0044331550598145,2.004429817199707,3.2394345907960087e-06,1.5481798648834229,0.0,0.0,0.0,39.940528869628906,88.0,51.695411682128906,-0.0,595.8834228515625,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305725097656,0.9800483584403992,0.2179742157459259,0.1951379030942917,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9947737455368042,0.2340859770774841,0.2169826775789261,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305725097656,0.9802718758583068,0.2182206958532333,0.1518904864788055,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9556390047073364,0.2020711153745651,0.1903214007616043,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43048095703125,0.960476279258728,0.2047026753425598,0.9158007502555848,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48828125,290.4335327148437,1.0,0.3563705384731293,1.0,1.0,0.0,1.0,-2.0044331550598145,2.004429817199707,3.2394345907960087e-06,1.5481798648834229,0.0,0.0,0.0,39.940528869628906,88.0,51.695411682128906,-0.0,595.8834228515625,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.44970703125,0.9415217638015748,0.2204889357089996,0.1975337564945221,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4498291015625,0.965583086013794,0.2363577485084533,0.2230890691280365,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.44970703125,0.9420493245124816,0.2208975404500961,0.153863713145256,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4496154785156,0.9149304032325744,0.2049240171909332,0.193157747387886,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4496459960937,0.9189794063568116,0.2070205211639404,0.9268780946731568,290.4500732421875,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.49053955078125,290.4529724121094,1.0,0.3651897609233856,1.0,1.0,0.0,1.0,-2.036191940307617,2.0361886024475098,3.345218146932893e-06,1.5752025842666626,0.0,0.0,0.0,44.71747589111328,88.0,51.98262023925781,-0.0,636.0556640625,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8940086960792542,0.2229874581098556,0.2000025957822799,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.9161506295204164,0.2388307303190231,0.2255627363920211,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8946841955184937,0.2235673069953918,0.1559000015258789,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8724858164787292,0.207774743437767,0.1960841566324234,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8750770688056946,0.2093279063701629,0.9383445978164672,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4930725097656,290.4718933105469,1.0,0.3745459020137787,1.0,1.0,0.0,1.0,-2.05961012840271,2.0596065521240234,3.419036147533916e-06,1.5916792154312134,0.0,0.0,0.0,51.304012298583984,108.0,52.32086181640625,-0.0,678.4776611328125,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8350473046302795,0.2280427664518356,0.2050249725580215,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.853279173374176,0.2442612946033477,0.2310766726732254,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360164761543274,0.228990763425827,0.1600567549467086,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8179836273193359,0.2135740369558334,0.2020644694566726,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8188667893409729,0.2140238583087921,0.9617959856987,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009460449219,290.50946044921875,1.0,0.3949953615665436,1.0,1.0,0.0,1.0,-2.11260199546814,2.112598419189453,3.595747330109589e-06,1.6329907178878784,0.0,0.0,0.0,66.30298614501953,96.0,52.22264862060547,-0.0,776.6089477539062,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8350473046302795,0.2280427664518356,0.2050249725580215,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.853279173374176,0.2442612946033477,0.2310766726732254,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360164761543274,0.228990763425827,0.1600567549467086,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8179836273193359,0.2135740369558334,0.2020644694566726,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8188667893409729,0.2140238583087921,0.9617959856987,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009460449219,290.50946044921875,1.0,0.3949953615665436,1.0,1.0,0.0,1.0,-2.11260199546814,2.112598419189453,3.595747330109589e-06,1.6329907178878784,0.0,0.0,0.0,66.30298614501953,96.0,52.22264862060547,-0.0,776.6089477539062,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8252614736557007,0.2331800460815429,0.209777221083641,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8432435989379883,0.2500947415828705,0.2366743087768554,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266155123710632,0.2345210164785385,0.1640231907367706,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8093852400779724,0.2194932997226715,0.2078013569116592,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089210391044617,0.2188234627246856,0.9840144515037536,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.5470886230469,1.0,0.4060908257961273,1.0,1.0,0.0,1.0,-2.1633753776550293,2.163371562957764,3.7695965602324577e-06,1.6725823879241943,0.0,0.0,0.0,72.45848083496094,84.0,52.18986511230469,-0.0,844.8160400390625,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8252614736557007,0.2331800460815429,0.209777221083641,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8432435989379883,0.2500947415828705,0.2366743087768554,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266155123710632,0.2345210164785385,0.1640231907367706,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8093852400779724,0.2194932997226715,0.2078013569116592,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089210391044617,0.2188234627246856,0.9840144515037536,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.5470886230469,1.0,0.4060908257961273,1.0,1.0,0.0,1.0,-2.1633753776550293,2.163371562957764,3.7695965602324577e-06,1.6725823879241943,0.0,0.0,0.0,72.45848083496094,84.0,52.18986511230469,-0.0,844.8160400390625,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.8375371098518372,0.238465204834938,0.2143952995538711,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.856703519821167,0.256235122680664,0.2423097938299179,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393380641937256,0.2402137964963913,0.1678962111473083,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8229954838752747,0.2255831211805343,0.2134198248386383,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8212767243385315,0.2237811237573623,1.0056124925613403,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118278622627258,1.0,1.0,0.0,1.0,-2.213032484054565,2.2130286693573,3.9437668419850525e-06,1.7112278938293457,0.0,0.0,0.0,71.82057189941406,72.0,52.10806274414063,-0.0,889.3128662109375,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.8375371098518372,0.238465204834938,0.2143952995538711,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.856703519821167,0.256235122680664,0.2423097938299179,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393380641937256,0.2402137964963913,0.1678962111473083,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8229954838752747,0.2255831211805343,0.2134198248386383,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8212767243385315,0.2237811237573623,1.0056124925613403,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118278622627258,1.0,1.0,0.0,1.0,-2.213032484054565,2.2130286693573,3.9437668419850525e-06,1.7112278938293457,0.0,0.0,0.0,71.82057189941406,72.0,52.10806274414063,-0.0,889.3128662109375,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194763183594,0.8681602478027344,0.2439094334840774,0.2189898490905761,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.8898826241493225,0.2626272141933441,0.2480198293924331,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706090450286865,0.2460824847221374,0.1717620193958282,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8535425662994385,0.2318580448627472,0.2190367430448532,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8503783345222473,0.2289141863584518,1.027158498764038,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142138361930847,1.0,1.0,0.0,1.0,-2.262680053710937,2.2626760005950928,4.122026439290494e-06,1.74981951713562,0.0,0.0,0.0,66.84048461914062,60.0,52.03691482543945,-0.0,918.8309326171876,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194763183594,0.8681602478027344,0.2439094334840774,0.2189898490905761,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.8898826241493225,0.2626272141933441,0.2480198293924331,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706090450286865,0.2460824847221374,0.1717620193958282,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8535425662994385,0.2318580448627472,0.2190367430448532,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8503783345222473,0.2289141863584518,1.027158498764038,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142138361930847,1.0,1.0,0.0,1.0,-2.262680053710937,2.2626760005950928,4.122026439290494e-06,1.74981951713562,0.0,0.0,0.0,66.84048461914062,60.0,52.03691482543945,-0.0,918.8309326171876,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8927835822105408,0.2466903924942016,0.2212961763143539,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.916617214679718,0.2659071981906891,0.2509101331233978,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956034779548645,0.2490831315517425,0.1737068742513656,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8779215216636658,0.2350658476352691,0.2218650132417678,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738298416137695,0.231547936797142,1.0380114316940308,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4145956635475158,1.0,1.0,0.0,1.0,-2.287692070007324,2.2876880168914795,4.213391548546497e-06,1.7692463397979736,0.0,0.0,0.0,63.20125198364258,60.0,52.00725173950195,-0.0,929.70068359375,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9283289909362792,0.2495092451572418,0.2236146479845047,297.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9550710320472716,0.2692391574382782,0.2538271844387054,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9319388270378112,0.2521272003650665,0.1756648868322372,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9117573499679564,0.2383200228214264,0.2247137427330017,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9063998460769652,0.2342261970043182,1.0489532947540283,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146128892898559,1.0,1.0,0.0,1.0,-2.3128983974456787,2.312894105911255,4.306521077523939e-06,1.788814663887024,0.0,0.0,0.0,58.99003601074219,48.0,51.9814338684082,-0.0,938.6956787109376,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.9966155886650084,0.2552013993263244,0.2284196317195892,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962592124938964,0.2766095399856567,0.2401861548423767,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978591799736024,0.2583045661449432,0.1785763800144195,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856597781181335,0.2449102252721786,0.2306132018566131,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798435568809508,0.2396597564220428,1.071772217750549,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128209948539734,1.0,1.0,0.0,1.0,-2.340271472930908,2.3402669429779053,4.409951088746311e-06,1.810661792755127,0.0,0.0,0.0,52.31413650512695,68.0,52.41764450073242,-0.0,940.2454833984376,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.9966155886650084,0.2552013993263244,0.2284196317195892,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962592124938964,0.2766095399856567,0.2401861548423767,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978591799736024,0.2583045661449432,0.1785763800144195,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856597781181335,0.2449102252721786,0.2306132018566131,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798435568809508,0.2396597564220428,1.071772217750549,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128209948539734,1.0,1.0,0.0,1.0,-2.340271472930908,2.3402669429779053,4.409951088746311e-06,1.810661792755127,0.0,0.0,0.0,52.31413650512695,68.0,52.41764450073242,-0.0,940.2454833984376,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
