time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386940,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964036345481871,0.2616003155708313,0.2286882251501083,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963870048522948,0.2860238552093506,0.2408033460378646,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963870048522948,0.2655374407768249,0.1778565347194671,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.992319643497467,0.2516714632511139,0.2369278222322464,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857646822929382,0.245275542140007,1.0965843200683594,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200267195701599,1.0,1.0,0.0,1.0,-2.377847671508789,2.377843141555786,4.551212896330981e-06,1.8391213417053225,0.0,0.0,0.0,53.525238037109375,88.0,51.41194915771485,-0.0,984.3762817382812,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964036345481871,0.2616003155708313,0.2286882251501083,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963870048522948,0.2860238552093506,0.2408033460378646,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963870048522948,0.2655374407768249,0.1778565347194671,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.992319643497467,0.2516714632511139,0.2369278222322464,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857646822929382,0.245275542140007,1.0965843200683594,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200267195701599,1.0,1.0,0.0,1.0,-2.377847671508789,2.377843141555786,4.551212896330981e-06,1.8391213417053225,0.0,0.0,0.0,53.525238037109375,88.0,51.41194915771485,-0.0,984.3762817382812,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.998485267162323,0.2663058042526245,0.2373277693986892,297.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.9979018568992616,0.2926676869392395,0.2493071407079696,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.9979018568992616,0.2708210945129394,0.1841374039649963,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587585449219,0.99025559425354,0.2568817734718323,0.2418369650840759,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586975097656,0.9827287197113036,0.2496360093355178,1.1160681247711182,290.75909423828125,289.1112365722656,290.7941589355469,289.1418762207031,290.7933349609375,297.59619140625,290.76129150390625,1.0,0.4306124448776245,1.0,1.0,0.0,1.0,-2.4352376461029053,2.4352328777313232,4.772784450324252e-06,1.8832988739013672,0.9613974094390868,0.9613974094390868,0.0,56.27846145629883,88.0,51.38935089111328,-0.0,1058.0789794921875,1.0,283.15985107421875,287.8423767089844,289.5926818847656,289.868408203125,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,-3.0865551874432567e-21,-1.543277593721629e-21,-1.5432774927474329e-21,0.0,0.0,-0.0,3.219601421733387e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2365417480469,0.996774673461914,0.2674006819725036,0.2396444827318191,297.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23541259765625,0.9985819458961488,0.2945191562175751,0.2542629241943359,297.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2353515625,0.998676300048828,0.272199273109436,0.1878724247217178,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2434387207031,0.9875892400741576,0.2584470510482788,0.2434984147548675,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489624023437,0.9795772433280944,0.2509216964244842,1.1226825714111328,290.1803283691406,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5976867675781,289.7536315917969,1.0,0.4349972307682037,1.0,1.0,0.0,1.0,-2.458445310592652,2.4584403038024902,4.864052243647166e-06,1.9012261629104608,0.9590035676956176,0.9590035676956176,0.0,57.60860443115234,108.0,6243.25732421875,-0.0,1089.6982421875,1.0,283.1996765136719,290.5229187011719,289.7433776855469,290.2730407714844,293.1499938964844,293.1499938964844,283.1499938964844,1715.3555908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7639163732528687,0.763930082321167,1.1585375858658153e-07,4.087452411651611,4.087440967559815,1.1024020750483032e-05,0.0,0.0,-0.0,4092.961669921875,0.0,16.579397201538086,1845.6199951171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.27032470703125,0.8699233531951904,0.2562100291252136,0.2343595772981643,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.267578125,0.9032954573631288,0.2876452207565307,0.2755683660507202,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2696228027344,0.8780955672264099,0.2644655704498291,0.187397301197052,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2707824707031,0.8653717637062073,0.2538000345230102,0.2429500073194503,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27166748046875,0.8560560345649719,0.2451554983854293,1.1152520179748535,287.2626647949219,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4721374511719,287.2230529785156,1.0,0.4510740339756012,1.0,1.0,0.0,1.0,-2.4676764011383057,2.4676713943481445,4.90399088448612e-06,1.910122632980347,0.908752739429474,0.908752739429474,0.0,77.63253021240234,128.0,15298.3193359375,-0.0,1184.355712890625,1.0,283.1707763671875,286.59942626953125,291.8092346191406,292.4631652832031,293.1499938964844,293.1499938964844,283.1499938964844,3367.025146484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1326372623443604,1.1326395273208618,8.570972198640447e-08,4.265814781188965,4.265804767608643,9.786863301997071e-06,0.0,0.0,-0.0,4334.15966796875,0.0,45.58763885498047,1895.4222412109373,0.0,0.0,0.2909669280052185,1.0,0.0,3.0,1.0,0.0
12387240,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.27032470703125,0.8699233531951904,0.2562100291252136,0.2343595772981643,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.267578125,0.9032954573631288,0.2876452207565307,0.2755683660507202,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2696228027344,0.8780955672264099,0.2644655704498291,0.187397301197052,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2707824707031,0.8653717637062073,0.2538000345230102,0.2429500073194503,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27166748046875,0.8560560345649719,0.2451554983854293,1.1152520179748535,287.2626647949219,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4721374511719,287.2230529785156,1.0,0.4510740339756012,1.0,1.0,0.0,1.0,-2.4676764011383057,2.4676713943481445,4.90399088448612e-06,1.910122632980347,0.908752739429474,0.908752739429474,0.0,77.63253021240234,128.0,15298.3193359375,-0.0,1184.355712890625,1.0,283.1707763671875,286.59942626953125,291.8092346191406,292.4631652832031,293.1499938964844,293.1499938964844,283.1499938964844,3367.025146484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1326372623443604,1.1326395273208618,8.570972198640447e-08,4.265814781188965,4.265804767608643,9.786863301997071e-06,0.0,0.0,-0.0,4334.15966796875,0.0,45.58763885498047,1895.4222412109373,0.0,0.0,0.2909669280052185,1.0,0.0,3.0,1.0,0.0
12387300,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9145812988281,0.8184659481048584,0.2507010102272033,0.2295147180557251,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.8493700623512268,0.2835478782653808,0.2719823718070984,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139099121094,0.8272827863693237,0.2603457272052765,0.1847476214170456,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146728515625,0.8173320293426514,0.2508430182933807,0.2406304776668548,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154052734375,0.8078728914260864,0.2414481192827224,1.1011773347854614,286.9086608886719,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.4126281738281,286.8783569335937,1.0,0.457006961107254,1.0,1.0,0.0,1.0,-2.434663772583008,2.4346587657928467,4.773646196554182e-06,1.8844985961914065,0.8916651606559753,0.8916651606559753,0.0,91.58174896240234,128.0,17136.1484375,-0.0,1203.825927734375,1.0,283.1610717773437,286.2610778808594,292.7218933105469,293.45623779296875,293.1499938964844,293.1499938964844,283.1499938964844,5142.4423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0090629812330007,1.0,0.0,0.0,1.3736820220947266,1.3736854791641235,1.2591618769874913e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,4628.05224609375,0.0,81.84968566894531,1895.4366455078125,0.0,0.0,0.3478004038333893,1.0,0.0,3.0,1.0,0.0
12387360,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65582275390625,0.782975971698761,0.2464150488376617,0.2256265580654144,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6540832519531,0.8165512084960938,0.2803079485893249,0.2690525949001312,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6552429199219,0.7936334609985352,0.2570320069789886,0.1825476586818695,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.65576171875,0.7841120958328247,0.2483932971954345,0.2386053651571273,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6563720703125,0.7736477851867676,0.2381686270236969,1.0880249738693235,286.6513671875,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.36236572265625,286.6288757324219,1.0,0.4625060558319092,1.0,1.0,0.0,1.0,-2.4055864810943604,2.4055817127227783,4.6601899157394655e-06,1.86184823513031,0.8731184601783752,0.8731184601783752,0.0,104.0874481201172,116.0,18358.5234375,-0.0,1221.3294677734375,1.0,283.1552734375,286.0211486816406,293.654541015625,294.4608459472656,293.1499938964844,293.1499938964844,283.1499938964844,7037.62841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0283971931785345,1.0,0.0,0.0,1.571482539176941,1.5714870691299438,1.6478318798363034e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.44921875,0.0,123.53326416015624,1895.4371337890625,0.0,0.0,0.3937029838562011,1.0,0.0,3.0,1.0,0.0
12387420,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534545898437,0.7566645741462708,0.2409849017858505,0.2202700674533844,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3525085449219,0.7912812829017639,0.2762221693992615,0.2648926079273224,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531188964844,0.7681918144226074,0.2527258396148681,0.1793349981307983,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.35333251953125,0.7604315280914307,0.2452186197042465,0.2354962974786758,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.35369873046875,0.7488825917243958,0.2332668751478195,1.0656087398529053,286.3511657714844,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2933044433594,286.3399963378906,1.0,0.4629994928836822,1.0,1.0,0.0,1.0,-2.359615087509156,2.3596105575561523,4.4836792767455336e-06,1.8260231018066408,0.8363752961158752,0.8363752961158752,0.0,113.6962661743164,104.0,19600.58984375,-0.0,1207.0335693359375,1.0,283.1509704589844,285.74530029296875,295.47802734375,296.39825439453125,293.1499938964844,293.1499938964844,283.1499938964844,10612.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0941466987133026,1.0,0.0,0.0,1.8267524242401123,1.8267587423324585,2.2266542032411962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.1728515625,0.0,198.1725616455078,1895.4371337890625,0.0,0.0,0.4604774117469787,1.0,0.0,3.0,1.0,0.0
12387480,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534545898437,0.7566645741462708,0.2409849017858505,0.2202700674533844,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3525085449219,0.7912812829017639,0.2762221693992615,0.2648926079273224,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531188964844,0.7681918144226074,0.2527258396148681,0.1793349981307983,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.35333251953125,0.7604315280914307,0.2452186197042465,0.2354962974786758,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.35369873046875,0.7488825917243958,0.2332668751478195,1.0656087398529053,286.3511657714844,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2933044433594,286.3399963378906,1.0,0.4629994928836822,1.0,1.0,0.0,1.0,-2.359615087509156,2.3596105575561523,4.4836792767455336e-06,1.8260231018066408,0.8363752961158752,0.8363752961158752,0.0,113.6962661743164,104.0,19600.58984375,-0.0,1207.0335693359375,1.0,283.1509704589844,285.74530029296875,295.47802734375,296.39825439453125,293.1499938964844,293.1499938964844,283.1499938964844,10612.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0941466987133026,1.0,0.0,0.0,1.8267524242401123,1.8267587423324585,2.2266542032411962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.1728515625,0.0,198.1725616455078,1895.4371337890625,0.0,0.0,0.4604774117469787,1.0,0.0,3.0,1.0,0.0
12387540,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.7539077401161194,0.2384629994630813,0.2174305319786071,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039794921875,0.7896820902824402,0.2746773958206177,0.2628767490386963,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.7662285566329956,0.2508947551250458,0.1776574552059173,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.7592485547065735,0.2441060990095138,0.2339757531881332,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044982910156,0.7459794282913208,0.2304903417825698,1.050838589668274,286.20343017578125,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568664550781,286.1986694335937,1.0,0.4585146009922027,1.0,1.0,0.0,1.0,-2.332182645797729,2.3321781158447266,4.379900019557681e-06,1.8045647144317627,0.7993640303611755,0.7993640303611755,0.0,112.56938934326172,92.0,20163.884765625,-0.0,1171.3455810546875,1.0,283.150146484375,285.6099548339844,297.162109375,298.1766357421875,293.1499938964844,293.1499938964844,283.1499938964844,14016.5595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1933951526880264,1.0,0.0,0.0,1.9682817459106443,1.968289375305176,2.585043716862856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.20556640625,0.0,254.735092163086,1895.4371337890625,0.0,0.0,0.4980977177619934,1.0,0.0,3.0,1.0,0.0
12387600,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.7539077401161194,0.2384629994630813,0.2174305319786071,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039794921875,0.7896820902824402,0.2746773958206177,0.2628767490386963,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.7662285566329956,0.2508947551250458,0.1776574552059173,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.7592485547065735,0.2441060990095138,0.2339757531881332,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044982910156,0.7459794282913208,0.2304903417825698,1.050838589668274,286.20343017578125,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568664550781,286.1986694335937,1.0,0.4585146009922027,1.0,1.0,0.0,1.0,-2.332182645797729,2.3321781158447266,4.379900019557681e-06,1.8045647144317627,0.7993640303611755,0.7993640303611755,0.0,112.56938934326172,92.0,20163.884765625,-0.0,1171.3455810546875,1.0,283.150146484375,285.6099548339844,297.162109375,298.1766357421875,293.1499938964844,293.1499938964844,283.1499938964844,14016.5595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1933951526880264,1.0,0.0,0.0,1.9682817459106443,1.968289375305176,2.585043716862856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.20556640625,0.0,254.735092163086,1895.4371337890625,0.0,0.0,0.4980977177619934,1.0,0.0,3.0,1.0,0.0
12387660,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15826416015625,0.7629209160804749,0.2374586462974548,0.2160418778657913,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.158203125,0.8007221221923828,0.274598091840744,0.2622919678688049,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582336425781,0.7763413786888123,0.2504685521125793,0.1769937425851822,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582336425781,0.7697201371192932,0.2442408204078674,0.2336337715387344,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15826416015625,0.7542421221733093,0.2290740013122558,1.042149782180786,286.1581726074219,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2389221191406,286.1578369140625,1.0,0.4515976905822754,1.0,1.0,0.0,1.0,-2.318158864974976,2.3181543350219727,4.327329406805802e-06,1.7935893535614014,0.7630930542945862,0.7630930542945862,0.0,105.88151550292967,80.0,20288.517578125,-0.0,1129.2376708984375,1.0,283.1500244140625,285.5694885253906,297.946044921875,299.4794921875,293.1499938964844,293.1499938964844,283.1499938964844,16843.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3131970763206482,1.0,0.0,0.0,2.0046586990356445,2.004667043685913,2.6814782927431224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.38427734375,0.0,278.5897216796875,1895.4371337890625,0.0,137.29771423339844,0.5111863017082214,1.0,0.0,3.0,1.0,0.0
12387720,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15826416015625,0.7629209160804749,0.2374586462974548,0.2160418778657913,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.158203125,0.8007221221923828,0.274598091840744,0.2622919678688049,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582336425781,0.7763413786888123,0.2504685521125793,0.1769937425851822,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582336425781,0.7697201371192932,0.2442408204078674,0.2336337715387344,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15826416015625,0.7542421221733093,0.2290740013122558,1.042149782180786,286.1581726074219,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2389221191406,286.1578369140625,1.0,0.4515976905822754,1.0,1.0,0.0,1.0,-2.318158864974976,2.3181543350219727,4.327329406805802e-06,1.7935893535614014,0.7630930542945862,0.7630930542945862,0.0,105.88151550292967,80.0,20288.517578125,-0.0,1129.2376708984375,1.0,283.1500244140625,285.5694885253906,297.946044921875,299.4794921875,293.1499938964844,293.1499938964844,283.1499938964844,16843.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3131970763206482,1.0,0.0,0.0,2.0046586990356445,2.004667043685913,2.6814782927431224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.38427734375,0.0,278.5897216796875,1895.4371337890625,0.0,137.29771423339844,0.5111863017082214,1.0,0.0,3.0,1.0,0.0
12387780,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816711425781,0.7802287340164185,0.2372581511735916,0.215345948934555,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.8194900155067444,0.2753101587295532,0.2624227702617645,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7948610782623291,0.250794917345047,0.1768276542425155,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.7885186076164246,0.2450587749481201,0.2338859438896179,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.7705290913581848,0.2284278124570846,1.0367060899734497,286.18218994140625,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2306213378906,286.1849670410156,1.0,0.4434632062911987,1.0,1.0,0.0,1.0,-2.3110389709472656,2.311034679412842,4.300734417483909e-06,1.7879987955093384,0.7282686829566956,0.7282686829566956,0.0,96.51213836669922,68.0,20109.623046875,-0.0,1084.52197265625,1.0,283.1499938964844,285.5935363769531,296.8187866210937,298.5796813964844,293.1499938964844,293.1499938964844,283.1499938964844,18930.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4052755832672119,1.0,0.0,0.0,1.9613523483276367,1.9613608121871948,2.5668745706752816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.93115234375,0.0,272.20623779296875,1895.4371337890625,0.0,285.04345703125,0.5057934522628784,1.0,0.0,3.0,1.0,0.0
12387840,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816711425781,0.7802287340164185,0.2372581511735916,0.215345948934555,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.8194900155067444,0.2753101587295532,0.2624227702617645,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7948610782623291,0.250794917345047,0.1768276542425155,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.7885186076164246,0.2450587749481201,0.2338859438896179,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.7705290913581848,0.2284278124570846,1.0367060899734497,286.18218994140625,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2306213378906,286.1849670410156,1.0,0.4434632062911987,1.0,1.0,0.0,1.0,-2.3110389709472656,2.311034679412842,4.300734417483909e-06,1.7879987955093384,0.7282686829566956,0.7282686829566956,0.0,96.51213836669922,68.0,20109.623046875,-0.0,1084.52197265625,1.0,283.1499938964844,285.5935363769531,296.8187866210937,298.5796813964844,293.1499938964844,293.1499938964844,283.1499938964844,18930.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4052755832672119,1.0,0.0,0.0,1.9613523483276367,1.9613608121871948,2.5668745706752816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.93115234375,0.0,272.20623779296875,1895.4371337890625,0.0,285.04345703125,0.5057934522628784,1.0,0.0,3.0,1.0,0.0
12387900,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131042480469,0.792182445526123,0.237412691116333,0.2152128517627716,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21343994140625,0.8313430547714233,0.2759157717227936,0.2627092897891998,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132263183594,0.8073177933692932,0.2511985898017883,0.1769007742404937,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131652832031,0.8011726140975952,0.2456933259963989,0.234206885099411,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2130126953125,0.7819575667381287,0.2283544391393661,1.0350273847579956,286.2138671875,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.22930908203125,286.2178649902344,1.0,0.4391722381114959,1.0,1.0,0.0,1.0,-2.309677839279175,2.309673547744751,4.295628514228156e-06,1.786912202835083,0.7115746140480042,0.7115746140480042,0.0,91.21548461914062,68.0,19936.4453125,-0.0,1062.210693359375,1.0,283.1499938964844,285.6236572265625,296.1798095703125,297.9428405761719,293.1499938964844,293.1499938964844,283.1499938964844,19686.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413513243198395,1.0,0.0,0.0,1.9184191226959229,1.918427467346192,2.455728633776744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.84423828125,0.0,260.9156494140625,1895.4371337890625,0.0,355.8130798339844,0.4981775283813476,1.0,0.0,3.0,1.0,0.0
12387960,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25506591796875,0.8065919280052185,0.2377153187990188,0.2152076810598373,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555236816406,0.8456351161003113,0.2766663432121277,0.2631272375583648,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552490234375,0.8213503956794739,0.2517426908016205,0.1770675331354141,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.8158193230628967,0.2464615851640701,0.2346472740173339,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25494384765625,0.7959156036376953,0.2284275442361831,1.0339781045913696,286.2560729980469,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2294921875,286.2610778808594,1.0,0.4348123669624328,1.0,1.0,0.0,1.0,-2.309640645980835,2.309636354446411,4.295438884582836e-06,1.786854863166809,0.6954335570335388,0.6954335570335388,0.0,85.64274597167969,56.0,19719.876953125,-0.0,1040.2435302734375,1.0,283.1499938964844,285.6632080078125,295.5641174316406,297.2964172363281,293.1499938964844,293.1499938964844,283.1499938964844,20261.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712849855422973,1.0,0.0,0.0,1.865697979927063,1.865706205368042,2.3226087364491843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.712890625,0.0,246.2695159912109,1895.4371337890625,0.0,426.2335815429688,0.4882978796958923,1.0,0.0,3.0,1.0,0.0
12388020,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639221191406,0.8419976234436035,0.2387081980705261,0.2155380398035049,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645324707031,0.8854877948760986,0.2785473465919494,0.2643137276172638,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641662597656,0.8578727841377258,0.2531998455524444,0.1776519119739532,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8524026870727539,0.2483521550893783,0.2358518689870834,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637390136719,0.8312923312187195,0.2289584726095199,1.03356671333313,286.3652038574219,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2334899902344,286.37176513671875,1.0,0.4260405600070953,1.0,1.0,0.0,1.0,-2.3131136894226074,2.313109397888184,4.308243660489097e-06,1.789498209953308,0.6649733781814575,0.6649733781814575,0.0,73.93141174316406,44.0,19188.052734375,-0.0,997.7822265625,1.0,283.1499938964844,285.763916015625,294.5113525390625,296.13555908203125,293.1499938964844,293.1499938964844,283.1499938964844,20932.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156781673431396,1.0,0.0,0.0,1.7424547672271729,1.7424625158309937,2.0258926269889346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.607421875,0.0,212.2605438232422,1895.4371337890625,0.0,557.4317626953125,0.4643915295600891,1.0,0.0,3.0,1.0,0.0
12388080,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639221191406,0.8419976234436035,0.2387081980705261,0.2155380398035049,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645324707031,0.8854877948760986,0.2785473465919494,0.2643137276172638,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641662597656,0.8578727841377258,0.2531998455524444,0.1776519119739532,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8524026870727539,0.2483521550893783,0.2358518689870834,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637390136719,0.8312923312187195,0.2289584726095199,1.03356671333313,286.3652038574219,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2334899902344,286.37176513671875,1.0,0.4260405600070953,1.0,1.0,0.0,1.0,-2.3131136894226074,2.313109397888184,4.308243660489097e-06,1.789498209953308,0.6649733781814575,0.6649733781814575,0.0,73.93141174316406,44.0,19188.052734375,-0.0,997.7822265625,1.0,283.1499938964844,285.763916015625,294.5113525390625,296.13555908203125,293.1499938964844,293.1499938964844,283.1499938964844,20932.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156781673431396,1.0,0.0,0.0,1.7424547672271729,1.7424625158309937,2.0258926269889346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.607421875,0.0,212.2605438232422,1895.4371337890625,0.0,557.4317626953125,0.4643915295600891,1.0,0.0,3.0,1.0,0.0
12388140,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49560546875,0.8996753096580505,0.2401462495326995,0.2162636965513229,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963073730469,0.9535644054412842,0.2808542549610138,0.2659007310867309,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958801269531,0.91944682598114,0.2550711929798126,0.1785236448049545,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958190917969,0.9131974577903748,0.2506425678730011,0.237430527806282,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4953918457031,0.8865739107131958,0.2299203425645828,1.0350828170776367,286.4970703125,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2406005859375,286.5045166015625,1.0,0.4173656404018402,1.0,1.0,0.0,1.0,-2.3206536769866943,2.3206491470336914,4.336228357715299e-06,1.7953027486801147,0.6371228694915771,0.6371228694915771,0.0,61.756343841552734,32.0,18571.740234375,-0.0,957.5382690429688,1.0,283.1499938964844,285.8832397460937,293.7352600097656,295.2408447265625,293.1499938964844,293.1499938964844,283.1499938964844,21105.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443030595779419,1.0,0.0,0.0,1.610990285873413,1.610997438430786,1.731726229081687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.53564453125,0.0,178.36038208007812,1895.4371337890625,0.0,663.2469482421875,0.4384743869304657,1.0,0.0,3.0,1.0,0.0
12388200,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49560546875,0.8996753096580505,0.2401462495326995,0.2162636965513229,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963073730469,0.9535644054412842,0.2808542549610138,0.2659007310867309,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958801269531,0.91944682598114,0.2550711929798126,0.1785236448049545,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958190917969,0.9131974577903748,0.2506425678730011,0.237430527806282,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4953918457031,0.8865739107131958,0.2299203425645828,1.0350828170776367,286.4970703125,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2406005859375,286.5045166015625,1.0,0.4173656404018402,1.0,1.0,0.0,1.0,-2.3206536769866943,2.3206491470336914,4.336228357715299e-06,1.7953027486801147,0.6371228694915771,0.6371228694915771,0.0,61.756343841552734,32.0,18571.740234375,-0.0,957.5382690429688,1.0,283.1499938964844,285.8832397460937,293.7352600097656,295.2408447265625,293.1499938964844,293.1499938964844,283.1499938964844,21105.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443030595779419,1.0,0.0,0.0,1.610990285873413,1.610997438430786,1.731726229081687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.53564453125,0.0,178.36038208007812,1895.4371337890625,0.0,663.2469482421875,0.4384743869304657,1.0,0.0,3.0,1.0,0.0
12388260,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9759376049041748,0.2418693453073501,0.2174236327409744,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.63067626953125,0.9977118372917176,0.2843248844146728,0.2480968236923217,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305847167969,0.992896318435669,0.2572080790996551,0.1797152012586593,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305236816406,0.988684356212616,0.2531905174255371,0.2394324243068695,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63018798828125,0.9617904424667358,0.2311634719371795,1.0387177467346191,286.6315002441406,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523803710937,286.6371459960937,1.0,0.4078650176525116,1.0,1.0,0.0,1.0,-2.3087849617004395,2.308780670166016,4.293017354939366e-06,1.786612629890442,0.6118388772010803,0.6118388772010803,0.0,52.22443008422852,52.0,17849.8828125,-0.0,907.9208374023438,1.0,283.1499938964844,286.00457763671875,293.194091796875,294.59503173828125,293.1499938964844,293.1499938964844,283.1499938964844,20962.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619469881057739,1.0,0.0,0.0,1.484114646911621,1.484121322631836,1.4696988159812468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.26953125,0.0,148.73179626464844,1895.4371337890625,0.0,738.224853515625,0.4134424328804016,1.0,0.0,3.0,1.0,0.0
12388320,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9759376049041748,0.2418693453073501,0.2174236327409744,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.63067626953125,0.9977118372917176,0.2843248844146728,0.2480968236923217,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305847167969,0.992896318435669,0.2572080790996551,0.1797152012586593,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305236816406,0.988684356212616,0.2531905174255371,0.2394324243068695,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63018798828125,0.9617904424667358,0.2311634719371795,1.0387177467346191,286.6315002441406,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523803710937,286.6371459960937,1.0,0.4078650176525116,1.0,1.0,0.0,1.0,-2.3087849617004395,2.308780670166016,4.293017354939366e-06,1.786612629890442,0.6118388772010803,0.6118388772010803,0.0,52.22443008422852,52.0,17849.8828125,-0.0,907.9208374023438,1.0,283.1499938964844,286.00457763671875,293.194091796875,294.59503173828125,293.1499938964844,293.1499938964844,283.1499938964844,20962.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619469881057739,1.0,0.0,0.0,1.484114646911621,1.484121322631836,1.4696988159812468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.26953125,0.0,148.73179626464844,1895.4371337890625,0.0,738.224853515625,0.4134424328804016,1.0,0.0,3.0,1.0,0.0
12388380,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582702636719,0.9855738282203674,0.2437246143817901,0.2190091460943222,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584533691406,0.996281921863556,0.2913717031478882,0.240297645330429,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584533691406,0.996332585811615,0.2600179612636566,0.1775197684764862,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75848388671875,0.9978637099266052,0.2559348046779632,0.2418723553419113,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7580261230469,0.972023069858551,0.2326118201017379,1.044723629951477,286.7597045898437,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2819519042969,286.76763916015625,1.0,0.4083708226680755,1.0,1.0,0.0,1.0,-2.3101699352264404,2.3101656436920166,4.2967953959305305e-06,1.7869247198104858,0.5888612866401672,0.5888612866401672,0.0,51.38546752929688,72.0,17157.427734375,-0.0,905.482421875,1.0,283.1499938964844,286.1208190917969,292.8197937011719,294.13165283203125,293.1499938964844,293.1499938964844,283.1499938964844,20666.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719473361968994,1.0,0.0,0.0,1.3677399158477783,1.367746114730835,1.248246945806386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.19970703125,0.0,124.44115447998048,1895.4371337890625,0.0,784.3329467773438,0.3907099962234497,1.0,0.0,3.0,1.0,0.0
12388440,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582702636719,0.9855738282203674,0.2437246143817901,0.2190091460943222,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584533691406,0.996281921863556,0.2913717031478882,0.240297645330429,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584533691406,0.996332585811615,0.2600179612636566,0.1775197684764862,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75848388671875,0.9978637099266052,0.2559348046779632,0.2418723553419113,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7580261230469,0.972023069858551,0.2326118201017379,1.044723629951477,286.7597045898437,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2819519042969,286.76763916015625,1.0,0.4083708226680755,1.0,1.0,0.0,1.0,-2.3101699352264404,2.3101656436920166,4.2967953959305305e-06,1.7869247198104858,0.5888612866401672,0.5888612866401672,0.0,51.38546752929688,72.0,17157.427734375,-0.0,905.482421875,1.0,283.1499938964844,286.1208190917969,292.8197937011719,294.13165283203125,293.1499938964844,293.1499938964844,283.1499938964844,20666.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719473361968994,1.0,0.0,0.0,1.3677399158477783,1.367746114730835,1.248246945806386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.19970703125,0.0,124.44115447998048,1895.4371337890625,0.0,784.3329467773438,0.3907099962234497,1.0,0.0,3.0,1.0,0.0
12388500,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348693847656,0.9822514653205872,0.2447410225868225,0.2199083119630813,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.83514404296875,0.9972029328346252,0.294371098279953,0.24507836997509,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351745605469,0.9982867240905762,0.2614337503910064,0.1818332225084304,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351135253906,0.9953972101211548,0.2573666274547577,0.2432759702205658,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.968101441860199,0.2334382534027099,1.0483593940734863,286.8364562988281,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2939758300781,286.8450622558594,1.0,0.4118206799030304,1.0,1.0,0.0,1.0,-2.3269238471984863,2.3269193172454834,4.358962996775517e-06,1.7997907400131226,0.5785219669342041,0.5785219669342041,0.0,52.40835189819336,72.0,16873.24609375,-0.0,926.9614868164062,1.0,283.1499938964844,286.1860656738281,292.6798095703125,293.9552917480469,293.1499938964844,293.1499938964844,283.1499938964844,20475.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748389959335327,1.0,0.0,0.0,1.3153009414672852,1.3153069019317627,1.1543664157898093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.10546875,0.0,114.34625244140624,1895.4371337890625,0.0,798.1751098632812,0.3805231153964996,1.0,0.0,3.0,1.0,0.0
12388560,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158630371094,0.9716442227363586,0.2458190768957138,0.2208959907293319,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9163818359375,0.9988799095153807,0.296536773443222,0.2568673491477966,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162292480469,0.9904724955558776,0.2625298500061035,0.1834329068660736,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9865043759346008,0.2588574588298797,0.2447071224451065,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156188964844,0.9561582803726196,0.2343197017908096,1.0524325370788574,286.91754150390625,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3006896972656,286.9263000488281,1.0,0.4170722663402557,1.0,1.0,0.0,1.0,-2.350823879241944,2.3508195877075195,4.448586423677625e-06,1.8182142972946167,0.5689539313316345,0.5689539313316345,0.0,54.5107307434082,92.0,16618.880859375,-0.0,959.9330444335938,1.0,283.1499938964844,286.2532043457031,292.56549072265625,293.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,20271.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5766555666923523,1.0,0.0,0.0,1.2671042680740356,1.267109990119934,1.0713173992371597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.86083984375,0.0,105.52790832519533,1895.4371337890625,0.0,806.9902954101562,0.3711970150470733,1.0,0.0,3.0,1.0,0.0
12388620,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777282714844,0.9147157669067384,0.2480883151292801,0.2231818884611129,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785217285156,0.9774320125579834,0.2975177764892578,0.2821316421031952,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780334472656,0.9381565451622008,0.2649897933006286,0.1853090077638626,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0779724121094,0.9338007569313048,0.2619480788707733,0.2478884011507034,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0774841308594,0.898899257183075,0.2361515462398529,1.0619670152664185,287.0791931152344,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2972106933594,287.0863037109375,1.0,0.4314154088497162,1.0,1.0,0.0,1.0,-2.401461362838745,2.401456594467163,4.642596195481019e-06,1.8577697277069087,0.5520169138908386,0.5520169138908386,0.0,63.528018951416016,112.0,16156.1142578125,-0.0,1050.572998046875,1.0,283.1499938964844,286.38397216796875,292.398681640625,293.5921325683594,293.1499938964844,293.1499938964844,283.1499938964844,19863.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5778149366378784,1.0,0.0,0.0,1.183422327041626,1.1834276914596558,9.344862661464505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.71533203125,0.0,91.25973510742188,1895.4371337890625,0.0,812.6649169921875,0.3551179468631744,1.0,0.0,3.0,1.0,0.0
12388680,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777282714844,0.9147157669067384,0.2480883151292801,0.2231818884611129,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785217285156,0.9774320125579834,0.2975177764892578,0.2821316421031952,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780334472656,0.9381565451622008,0.2649897933006286,0.1853090077638626,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0779724121094,0.9338007569313048,0.2619480788707733,0.2478884011507034,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0774841308594,0.898899257183075,0.2361515462398529,1.0619670152664185,287.0791931152344,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2972106933594,287.0863037109375,1.0,0.4314154088497162,1.0,1.0,0.0,1.0,-2.401461362838745,2.401456594467163,4.642596195481019e-06,1.8577697277069087,0.5520169138908386,0.5520169138908386,0.0,63.528018951416016,112.0,16156.1142578125,-0.0,1050.572998046875,1.0,283.1499938964844,286.38397216796875,292.398681640625,293.5921325683594,293.1499938964844,293.1499938964844,283.1499938964844,19863.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5778149366378784,1.0,0.0,0.0,1.183422327041626,1.1834276914596558,9.344862661464505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.71533203125,0.0,91.25973510742188,1895.4371337890625,0.0,812.6649169921875,0.3551179468631744,1.0,0.0,3.0,1.0,0.0
12388740,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034606933594,0.8466931581497192,0.2502586543560028,0.2257291078567505,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2041015625,0.8981199264526367,0.2987091541290283,0.2834776043891907,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037048339844,0.8650736212730408,0.2675096690654754,0.1875097900629043,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20367431640625,0.8622258901596069,0.2649711072444916,0.2513633072376251,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032775878906,0.8334771394729614,0.2378748655319214,1.0726735591888428,287.2046813964844,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2947082519531,287.21075439453125,1.0,0.4472423493862152,1.0,1.0,0.0,1.0,-2.4258179664611816,2.4258134365081787,4.737108611152507e-06,1.876613974571228,0.5372909307479858,0.5372909307479858,0.0,79.72541046142578,130.0,15684.7587890625,-0.0,1144.50732421875,1.0,283.1499938964844,286.4880065917969,292.2903137207031,293.4423828125,293.1499938964844,293.1499938964844,283.1499938964844,19511.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765761733055115,1.0,0.0,0.0,1.1142666339874268,1.1142717599868774,8.284603580932527e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.44091796875,0.0,80.52635192871094,1895.4371337890625,0.0,806.6032104492188,0.3420788645744324,1.0,0.0,3.0,1.0,0.0
