time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388800,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034606933594,0.8466931581497192,0.2502586543560028,0.2257291078567505,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2041015625,0.8981199264526367,0.2987091541290283,0.2834776043891907,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037048339844,0.8650736212730408,0.2675096690654754,0.1875097900629043,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20367431640625,0.8622258901596069,0.2649711072444916,0.2513633072376251,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032775878906,0.8334771394729614,0.2378748655319214,1.0726735591888428,287.2046813964844,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2947082519531,287.21075439453125,1.0,0.4472423493862152,1.0,1.0,0.0,1.0,-2.4258179664611816,2.4258134365081787,4.737108611152507e-06,1.876613974571228,0.5372909307479858,0.5372909307479858,0.0,79.72541046142578,130.0,15684.7587890625,-0.0,1144.50732421875,1.0,283.1499938964844,286.4880065917969,292.2903137207031,293.4423828125,293.1499938964844,293.1499938964844,283.1499938964844,19511.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765761733055115,1.0,0.0,0.0,1.1142666339874268,1.1142717599868774,8.284603580932527e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.44091796875,0.0,80.52635192871094,1895.4371337890625,0.0,806.6032104492188,0.3420788645744324,1.0,0.0,3.0,1.0,0.0
12388860,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.8053238391876221,0.2523378729820251,0.2282194793224334,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163452148437,0.8511225581169128,0.3009390532970428,0.2860369384288788,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3160095214844,0.8228245377540588,0.2700107097625732,0.1897302120923996,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.31597900390625,0.8207484483718872,0.2679300606250763,0.2548096477985382,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155822753906,0.7913320064544678,0.2395287454128265,1.083194375038147,287.3168334960937,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2974548339844,287.3222351074219,1.0,0.4634268879890442,1.0,1.0,0.0,1.0,-2.451331853866577,2.451327085494995,4.837179403693881e-06,1.8963593244552608,0.5247582197189331,0.5247582197189331,0.0,96.87569427490234,118.0,15284.4521484375,-0.0,1245.64892578125,1.0,283.1499938964844,286.57928466796875,292.2193298339844,293.33758544921875,293.1499938964844,293.1499938964844,283.1499938964844,19211.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5736633539199829,1.0,0.0,0.0,1.057680606842041,1.0576854944229126,7.464530682455006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.26123046875,0.0,72.42314910888672,1895.4371337890625,0.0,792.51953125,0.3316024541854858,1.0,0.0,3.0,1.0,0.0
12388920,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.8053238391876221,0.2523378729820251,0.2282194793224334,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163452148437,0.8511225581169128,0.3009390532970428,0.2860369384288788,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3160095214844,0.8228245377540588,0.2700107097625732,0.1897302120923996,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.31597900390625,0.8207484483718872,0.2679300606250763,0.2548096477985382,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155822753906,0.7913320064544678,0.2395287454128265,1.083194375038147,287.3168334960937,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2974548339844,287.3222351074219,1.0,0.4634268879890442,1.0,1.0,0.0,1.0,-2.451331853866577,2.451327085494995,4.837179403693881e-06,1.8963593244552608,0.5247582197189331,0.5247582197189331,0.0,96.87569427490234,118.0,15284.4521484375,-0.0,1245.64892578125,1.0,283.1499938964844,286.57928466796875,292.2193298339844,293.33758544921875,293.1499938964844,293.1499938964844,283.1499938964844,19211.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5736633539199829,1.0,0.0,0.0,1.057680606842041,1.0576854944229126,7.464530682455006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.26123046875,0.0,72.42314910888672,1895.4371337890625,0.0,792.51953125,0.3316024541854858,1.0,0.0,3.0,1.0,0.0
12388980,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131774902344,0.7945901155471802,0.2543815970420837,0.2302643805742263,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.41363525390625,0.840627133846283,0.3035821914672851,0.2886745929718017,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4133605957031,0.8129684329032898,0.2724960148334503,0.1916262507438659,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.413330078125,0.8112815618515015,0.2708491683006286,0.2577909827232361,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4130249023437,0.7804574966430664,0.241143062710762,1.091508388519287,287.4140625,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3016357421875,287.4185791015625,1.0,0.4701504409313202,1.0,1.0,0.0,1.0,-2.472811222076416,2.472806215286255,4.922375865135109e-06,1.9130421876907349,0.5142388343811035,0.5142388343811035,0.0,103.3281707763672,106.0,14974.4755859375,-0.0,1298.7283935546875,1.0,283.1499938964844,286.6655578613281,292.17633056640625,293.26824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18961.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5696147680282593,1.0,0.0,0.0,1.0119372606277466,1.0119420289993286,6.832830479197582e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.17138671875,0.0,66.30534362792969,1895.4371337890625,0.0,773.3356323242188,0.3232752084732055,1.0,0.0,3.0,1.0,0.0
12389040,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131774902344,0.7945901155471802,0.2543815970420837,0.2302643805742263,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.41363525390625,0.840627133846283,0.3035821914672851,0.2886745929718017,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4133605957031,0.8129684329032898,0.2724960148334503,0.1916262507438659,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.413330078125,0.8112815618515015,0.2708491683006286,0.2577909827232361,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4130249023437,0.7804574966430664,0.241143062710762,1.091508388519287,287.4140625,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3016357421875,287.4185791015625,1.0,0.4701504409313202,1.0,1.0,0.0,1.0,-2.472811222076416,2.472806215286255,4.922375865135109e-06,1.9130421876907349,0.5142388343811035,0.5142388343811035,0.0,103.3281707763672,106.0,14974.4755859375,-0.0,1298.7283935546875,1.0,283.1499938964844,286.6655578613281,292.17633056640625,293.26824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18961.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5696147680282593,1.0,0.0,0.0,1.0119372606277466,1.0119420289993286,6.832830479197582e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.17138671875,0.0,66.30534362792969,1895.4371337890625,0.0,773.3356323242188,0.3232752084732055,1.0,0.0,3.0,1.0,0.0
12389100,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.455810546875,0.7958607077598572,0.2554133832454681,0.2311809509992599,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45623779296875,0.8419979810714722,0.3049849271774292,0.2899696826934814,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559936523437,0.8143262267112732,0.2737468779087066,0.192491814494133,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559936523437,0.8128604888916016,0.272310346364975,0.259162962436676,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4556884765625,0.7815157771110535,0.2419527173042297,1.0951051712036133,287.4566345214844,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.30389404296875,287.46075439453125,1.0,0.471419095993042,1.0,1.0,0.0,1.0,-2.4824788570404053,2.482473850250244,4.960935257258825e-06,1.920531988143921,0.5096668601036072,0.5096668601036072,0.0,103.5611801147461,106.0,14857.5615234375,-0.0,1311.6019287109375,1.0,283.1499938964844,286.7066650390625,292.1640014648437,293.24542236328125,293.1499938964844,293.1499938964844,283.1499938964844,18854.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5673124194145203,1.0,0.0,0.0,0.9925576448440552,0.9925622940063475,6.573624489192298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.244140625,0.0,63.82815933227539,1895.4371337890625,0.0,762.6268310546875,0.319790780544281,1.0,0.0,3.0,1.0,0.0
12389160,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953918457031,0.8000690340995789,0.2564523816108703,0.232053205370903,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49578857421875,0.8462916612625122,0.3064194023609161,0.2912481129169464,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955749511719,0.8184493780136108,0.2750032544136047,0.1933217942714691,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8172051906585693,0.2737740278244018,0.2604835033416748,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952697753906,0.7854441404342651,0.2427657097578048,1.0984617471694946,287.49615478515625,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.30621337890625,287.4999694824219,1.0,0.4716737270355224,1.0,1.0,0.0,1.0,-2.4916799068450928,2.491674900054932,4.997769792680629e-06,1.927656888961792,0.5055392980575562,0.5055392980575562,0.0,102.42850494384766,94.0,14749.326171875,-0.0,1318.184326171875,1.0,283.1499938964844,286.74468994140625,292.15673828125,293.2290344238281,293.1499938964844,293.1499938964844,283.1499938964844,18758.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648890733718872,1.0,0.0,0.0,0.9752798676490784,0.975284457206726,6.346758851805134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.10791015625,0.0,61.67411422729492,1895.4371337890625,0.0,751.5100708007812,0.3167033493518829,1.0,0.0,3.0,1.0,0.0
12389220,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56646728515625,0.8154366612434387,0.2585490047931671,0.2337052226066589,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668334960937,0.8625633120536804,0.3093467950820923,0.2937563061714172,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5666198730469,0.8334078788757324,0.277529776096344,0.1949062794446945,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5666198730469,0.8325491547584534,0.2767087519168854,0.2630154490470886,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663452148437,0.8005686402320862,0.2444014400243759,1.104668140411377,287.567138671875,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106994628906,287.5704040527344,1.0,0.4699902534484863,1.0,1.0,0.0,1.0,-2.5090818405151367,2.509076833724976,5.067800429969793e-06,1.9411242008209229,0.4985615611076355,0.4985615611076355,0.0,97.18753814697266,82.0,14573.4169921875,-0.0,1317.4847412109375,1.0,283.1499938964844,286.8128662109375,292.1546936035156,293.2122497558594,293.1499938964844,293.1499938964844,283.1499938964844,18589.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5598275065422058,1.0,0.0,0.0,0.9464284777641296,0.9464329481124878,5.976804118290603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.60693359375,0.0,58.18346405029297,1895.4371337890625,0.0,728.7962036132812,0.311576098203659,1.0,0.0,3.0,1.0,0.0
12389280,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56646728515625,0.8154366612434387,0.2585490047931671,0.2337052226066589,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668334960937,0.8625633120536804,0.3093467950820923,0.2937563061714172,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5666198730469,0.8334078788757324,0.277529776096344,0.1949062794446945,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5666198730469,0.8325491547584534,0.2767087519168854,0.2630154490470886,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663452148437,0.8005686402320862,0.2444014400243759,1.104668140411377,287.567138671875,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106994628906,287.5704040527344,1.0,0.4699902534484863,1.0,1.0,0.0,1.0,-2.5090818405151367,2.509076833724976,5.067800429969793e-06,1.9411242008209229,0.4985615611076355,0.4985615611076355,0.0,97.18753814697266,82.0,14573.4169921875,-0.0,1317.4847412109375,1.0,283.1499938964844,286.8128662109375,292.1546936035156,293.2122497558594,293.1499938964844,293.1499938964844,283.1499938964844,18589.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5598275065422058,1.0,0.0,0.0,0.9464284777641296,0.9464329481124878,5.976804118290603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.60693359375,0.0,58.18346405029297,1895.4371337890625,0.0,728.7962036132812,0.311576098203659,1.0,0.0,3.0,1.0,0.0
12389340,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277770996094,0.8385534286499023,0.2606588304042816,0.2352739125490188,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280822753906,0.8895319104194641,0.3123131096363067,0.2962076365947723,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278991699219,0.8578236103057861,0.2800653576850891,0.1964225471019745,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278991699219,0.8573037981987,0.2796468734741211,0.2654488086700439,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.627685546875,0.8238618969917297,0.2460434287786483,1.1104211807250977,287.6283264160156,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148498535156,287.63116455078125,1.0,0.4663532078266144,1.0,1.0,0.0,1.0,-2.5255701541900635,2.5255651473999023,5.134597813594155e-06,1.9538769721984863,0.4932056367397308,0.4932056367397308,0.0,89.29228973388672,70.0,14450.33203125,-0.0,1304.166259765625,1.0,283.1499938964844,286.871337890625,292.166015625,293.2130432128906,293.1499938964844,293.1499938964844,283.1499938964844,18449.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546815395355225,1.0,0.0,0.0,0.9243515133857728,0.924355924129486,5.701219407683313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.60205078125,0.0,55.58918380737305,1895.4371337890625,0.0,706.3909912109375,0.3076522052288055,1.0,0.0,3.0,1.0,0.0
12389400,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277770996094,0.8385534286499023,0.2606588304042816,0.2352739125490188,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280822753906,0.8895319104194641,0.3123131096363067,0.2962076365947723,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278991699219,0.8578236103057861,0.2800653576850891,0.1964225471019745,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278991699219,0.8573037981987,0.2796468734741211,0.2654488086700439,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.627685546875,0.8238618969917297,0.2460434287786483,1.1104211807250977,287.6283264160156,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148498535156,287.63116455078125,1.0,0.4663532078266144,1.0,1.0,0.0,1.0,-2.5255701541900635,2.5255651473999023,5.134597813594155e-06,1.9538769721984863,0.4932056367397308,0.4932056367397308,0.0,89.29228973388672,70.0,14450.33203125,-0.0,1304.166259765625,1.0,283.1499938964844,286.871337890625,292.166015625,293.2130432128906,293.1499938964844,293.1499938964844,283.1499938964844,18449.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546815395355225,1.0,0.0,0.0,0.9243515133857728,0.924355924129486,5.701219407683313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.60205078125,0.0,55.58918380737305,1895.4371337890625,0.0,706.3909912109375,0.3076522052288055,1.0,0.0,3.0,1.0,0.0
12389460,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.68035888671875,0.8739192485809326,0.2627666294574737,0.2367846518754959,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806335449219,0.9323243498802184,0.3152884244918823,0.2986108362674713,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68048095703125,0.895630419254303,0.2825969159603119,0.1978920996189117,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68048095703125,0.8954985737800598,0.2825773060321808,0.2678150832653045,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802673339844,0.8571396470069885,0.2476801574230194,1.1158676147460938,287.68084716796875,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184814453125,287.6832275390625,1.0,0.4615270495414734,1.0,1.0,0.0,1.0,-2.541425943374634,2.5414209365844727,5.199241513764719e-06,1.9661355018615725,0.4893814027309418,0.4893814027309418,0.0,79.79566192626953,58.0,14377.9423828125,-0.0,1282.91357421875,1.0,283.1499938964844,286.92095947265625,292.1880187988281,293.228271484375,293.1499938964844,293.1499938964844,283.1499938964844,18330.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496495366096497,1.0,0.0,0.0,0.9082272052764891,0.908231556415558,5.5040512592086095e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.31591796875,0.0,53.71721267700195,1895.4371337890625,0.0,685.1369018554688,0.3047447204589844,1.0,0.0,3.0,1.0,0.0
12389520,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.68035888671875,0.8739192485809326,0.2627666294574737,0.2367846518754959,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806335449219,0.9323243498802184,0.3152884244918823,0.2986108362674713,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68048095703125,0.895630419254303,0.2825969159603119,0.1978920996189117,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68048095703125,0.8954985737800598,0.2825773060321808,0.2678150832653045,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802673339844,0.8571396470069885,0.2476801574230194,1.1158676147460938,287.68084716796875,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184814453125,287.6832275390625,1.0,0.4615270495414734,1.0,1.0,0.0,1.0,-2.541425943374634,2.5414209365844727,5.199241513764719e-06,1.9661355018615725,0.4893814027309418,0.4893814027309418,0.0,79.79566192626953,58.0,14377.9423828125,-0.0,1282.91357421875,1.0,283.1499938964844,286.92095947265625,292.1880187988281,293.228271484375,293.1499938964844,293.1499938964844,283.1499938964844,18330.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496495366096497,1.0,0.0,0.0,0.9082272052764891,0.908231556415558,5.5040512592086095e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.31591796875,0.0,53.71721267700195,1895.4371337890625,0.0,685.1369018554688,0.3047447204589844,1.0,0.0,3.0,1.0,0.0
12389580,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.706298828125,0.9022365212440492,0.2639425992965698,0.2376105934381485,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7065124511719,0.9651824235916138,0.3169516026973724,0.2999378144741058,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063903808594,0.9270532131195068,0.2840082049369812,0.1986984610557556,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063903808594,0.9271805882453918,0.2842108011245727,0.2691164910793304,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7062072753906,0.8841285109519958,0.2485900521278381,1.118809700012207,287.70672607421875,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3202514648437,287.7088928222656,1.0,0.4584818184375763,1.0,1.0,0.0,1.0,-2.5500805377960205,2.5500752925872803,5.234695436229231e-06,1.9728248119354248,0.4878818690776825,0.4878818690776825,0.0,74.0235366821289,58.0,14358.853515625,-0.0,1268.63037109375,1.0,283.1499938964844,286.9451599121094,292.2042236328125,293.2422180175781,293.1499938964844,293.1499938964844,283.1499938964844,18271.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5469416975975037,1.0,0.0,0.0,0.9015661478042604,0.9015704989433287,5.42361213717868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.68798828125,0.0,52.93853378295898,1895.4371337890625,0.0,673.9620971679688,0.3035086691379547,1.0,0.0,3.0,1.0,0.0
12389640,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250366210937,0.9332504272460938,0.2648640871047973,0.238251581788063,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7252502441406,0.9916694164276124,0.3182550966739654,0.3009717762470245,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7251281738281,0.958972156047821,0.2851123213768005,0.1993246078491211,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7251281738281,0.9592952728271484,0.285489022731781,0.2701284885406494,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7249450683594,0.9119657278060912,0.2493000775575637,1.1210731267929075,287.7254333496094,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.321533203125,287.7274475097656,1.0,0.4559696018695831,1.0,1.0,0.0,1.0,-2.556781053543091,2.5567758083343506,5.262227659841301e-06,1.9780032634735107,0.4870093166828155,0.4870093166828155,0.0,69.3324966430664,76.0,14354.1142578125,-0.0,1256.5318603515625,1.0,283.1499938964844,286.96246337890625,292.2186889648437,293.2555847167969,293.1499938964844,293.1499938964844,283.1499938964844,18228.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5448892712593079,1.0,0.0,0.0,0.8974206447601318,0.8974249362945557,5.373849987222457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.177734375,0.0,52.44547653198242,1895.4371337890625,0.0,665.61279296875,0.3027136325836181,1.0,0.0,3.0,1.0,0.0
12389700,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450866699219,0.9441527128219604,0.2659022212028503,0.2391355782747268,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74530029296875,0.9990000128746032,0.3197380602359772,0.3020907342433929,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.74517822265625,0.9690399765968324,0.2863563299179077,0.2001555562019348,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.74517822265625,0.9695607423782348,0.2869313657283783,0.2714399993419647,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450256347656,0.9223411679267884,0.2500971853733063,1.1244133710861206,287.7454528808594,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3227844238281,287.74737548828125,1.0,0.4569746255874634,1.0,1.0,0.0,1.0,-2.565333366394043,2.5653281211853027,5.2975360631535295e-06,1.9846439361572263,0.4863497018814087,0.4863497018814087,0.0,68.2830581665039,76.0,14361.841796875,-0.0,1262.7989501953125,1.0,283.1499938964844,286.98065185546875,292.23681640625,293.27325439453125,293.1499938964844,293.1499938964844,283.1499938964844,18181.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426503419876099,1.0,0.0,0.0,0.8938526511192322,0.893856942653656,5.331204633307608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.06494140625,0.0,52.0064697265625,1895.4371337890625,0.0,656.6219482421875,0.3019923865795135,1.0,0.0,3.0,1.0,0.0
12389760,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642822265625,0.93941068649292,0.2669191062450409,0.2400865107774734,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76446533203125,0.9963339567184448,0.32120481133461,0.303738534450531,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643737792969,0.9649195075035096,0.287578672170639,0.2010379880666732,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643737792969,0.9656753540039062,0.2883538007736206,0.2728224098682403,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.9173877835273744,0.250874400138855,1.1280914545059204,287.7646484375,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3237609863281,287.7665405273437,1.0,0.4595506489276886,1.0,1.0,0.0,1.0,-2.576080560684204,2.5760750770568848,5.3418029892782215e-06,1.9928534030914309,0.4860458672046661,0.4860458672046661,0.0,69.50567626953125,94.0,14385.11328125,-0.0,1281.3697509765625,1.0,283.1499938964844,286.99761962890625,292.25665283203125,293.2934875488281,293.1499938964844,293.1499938964844,283.1499938964844,18136.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5405268669128418,1.0,0.0,0.0,0.8914808630943298,0.8914851546287537,5.3029495461487386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.9765625,0.0,51.69083404541016,1895.4371337890625,0.0,648.2064208984375,0.3014576137065887,1.0,0.0,3.0,1.0,0.0
12389820,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.9016323089599608,0.2688977420330047,0.2421189695596695,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.79901123046875,0.9656809568405152,0.3240403532981872,0.3066953420639038,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.9270985722541808,0.2899245917797088,0.2028891593217849,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989196777344,0.9284296035766602,0.2911044657230377,0.2757084965705871,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.8824800252914429,0.2523412704467773,1.1360347270965576,287.79913330078125,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3245544433594,287.8006896972656,1.0,0.468090683221817,1.0,1.0,0.0,1.0,-2.597264289855957,2.5972588062286377,5.42996986041544e-06,2.009217977523804,0.4864674210548401,0.4864674210548401,0.0,76.93875885009766,112.0,14466.6884765625,-0.0,1341.1385498046875,1.0,283.1499938964844,287.0272521972656,292.3013000488281,293.34149169921875,293.1499938964844,293.1499938964844,283.1499938964844,18051.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5366796255111694,1.0,0.0,0.0,0.8901810050010681,0.8901852369308472,5.28749630746006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.64794921875,0.0,51.4080924987793,1895.4371337890625,0.0,633.233154296875,0.3009198904037475,1.0,0.0,3.0,1.0,0.0
12389880,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.9016323089599608,0.2688977420330047,0.2421189695596695,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.79901123046875,0.9656809568405152,0.3240403532981872,0.3066953420639038,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.9270985722541808,0.2899245917797088,0.2028891593217849,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989196777344,0.9284296035766602,0.2911044657230377,0.2757084965705871,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.8824800252914429,0.2523412704467773,1.1360347270965576,287.79913330078125,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3245544433594,287.8006896972656,1.0,0.468090683221817,1.0,1.0,0.0,1.0,-2.597264289855957,2.5972588062286377,5.42996986041544e-06,2.009217977523804,0.4864674210548401,0.4864674210548401,0.0,76.93875885009766,112.0,14466.6884765625,-0.0,1341.1385498046875,1.0,283.1499938964844,287.0272521972656,292.3013000488281,293.34149169921875,293.1499938964844,293.1499938964844,283.1499938964844,18051.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5366796255111694,1.0,0.0,0.0,0.8901810050010681,0.8901852369308472,5.28749630746006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.64794921875,0.0,51.4080924987793,1895.4371337890625,0.0,633.233154296875,0.3009198904037475,1.0,0.0,3.0,1.0,0.0
12389940,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.860267162322998,0.2708734273910522,0.2442996948957443,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276672363281,0.9173187017440796,0.3268036544322967,0.3097472786903381,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276062011719,0.8821456432342529,0.2921143770217895,0.2047599554061889,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276062011719,0.8836601376533508,0.2937027215957641,0.2786255180835724,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.8425574898719788,0.2536837458610534,1.1442387104034424,287.8277893066406,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241271972656,287.8290710449219,1.0,0.4795862436294555,1.0,1.0,0.0,1.0,-2.6191623210906982,2.619156837463379,5.521879756997805e-06,2.026139259338379,0.4882075488567352,0.4882075488567352,0.0,88.71951293945312,130.0,14595.6259765625,-0.0,1422.1787109375,1.0,283.1499938964844,287.05047607421875,292.3517150878906,293.3983764648437,293.1499938964844,293.1499938964844,283.1499938964844,17971.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5334453582763672,1.0,0.0,0.0,0.8932417035102844,0.8932459950447083,5.3239190833664907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.73486328125,0.0,51.56207656860352,1895.4371337890625,0.0,620.9140625,0.3010536730289459,1.0,0.0,3.0,1.0,0.0
12390000,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.860267162322998,0.2708734273910522,0.2442996948957443,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276672363281,0.9173187017440796,0.3268036544322967,0.3097472786903381,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276062011719,0.8821456432342529,0.2921143770217895,0.2047599554061889,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276062011719,0.8836601376533508,0.2937027215957641,0.2786255180835724,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.8425574898719788,0.2536837458610534,1.1442387104034424,287.8277893066406,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241271972656,287.8290710449219,1.0,0.4795862436294555,1.0,1.0,0.0,1.0,-2.6191623210906982,2.619156837463379,5.521879756997805e-06,2.026139259338379,0.4882075488567352,0.4882075488567352,0.0,88.71951293945312,130.0,14595.6259765625,-0.0,1422.1787109375,1.0,283.1499938964844,287.05047607421875,292.3517150878906,293.3983764648437,293.1499938964844,293.1499938964844,283.1499938964844,17971.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5334453582763672,1.0,0.0,0.0,0.8932417035102844,0.8932459950447083,5.3239190833664907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.73486328125,0.0,51.56207656860352,1895.4371337890625,0.0,620.9140625,0.3010536730289459,1.0,0.0,3.0,1.0,0.0
12390060,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8256666660308838,0.2728152275085449,0.246561124920845,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505554199219,0.8768905997276306,0.3294854164123535,0.3128325343132019,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8451683521270752,0.294167160987854,0.2066112905740738,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505249023437,0.8468831777572632,0.2961646020412445,0.2815172374248504,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504333496094,0.8083751797676086,0.2549006044864654,1.1523926258087158,287.85064697265625,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3227233886719,287.8516540527344,1.0,0.492723286151886,1.0,1.0,0.0,1.0,-2.6410844326019287,2.6410789489746094,5.614672318188241e-06,2.043083667755127,0.4912087023258209,0.4912087023258209,0.0,103.24907684326172,118.0,14769.755859375,-0.0,1516.9432373046875,1.0,283.1499938964844,287.0673522949219,292.406982421875,293.4631042480469,293.1499938964844,293.1499938964844,283.1499938964844,17894.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308977961540222,1.0,0.0,0.0,0.9004619121551514,0.9004662036895752,5.410334935618266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.94189453125,0.0,52.13282775878906,1895.4371337890625,0.0,611.380615234375,0.3018274903297424,1.0,0.0,3.0,1.0,0.0
12390120,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8256666660308838,0.2728152275085449,0.246561124920845,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505554199219,0.8768905997276306,0.3294854164123535,0.3128325343132019,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8451683521270752,0.294167160987854,0.2066112905740738,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505249023437,0.8468831777572632,0.2961646020412445,0.2815172374248504,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504333496094,0.8083751797676086,0.2549006044864654,1.1523926258087158,287.85064697265625,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3227233886719,287.8516540527344,1.0,0.492723286151886,1.0,1.0,0.0,1.0,-2.6410844326019287,2.6410789489746094,5.614672318188241e-06,2.043083667755127,0.4912087023258209,0.4912087023258209,0.0,103.24907684326172,118.0,14769.755859375,-0.0,1516.9432373046875,1.0,283.1499938964844,287.0673522949219,292.406982421875,293.4631042480469,293.1499938964844,293.1499938964844,283.1499938964844,17894.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308977961540222,1.0,0.0,0.0,0.9004619121551514,0.9004662036895752,5.410334935618266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.94189453125,0.0,52.13282775878906,1895.4371337890625,0.0,611.380615234375,0.3018274903297424,1.0,0.0,3.0,1.0,0.0
12390180,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8191289901733398,0.2747425138950348,0.2484266757965088,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8696296811103821,0.332103431224823,0.3154587149620056,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.8382889628410339,0.2961203157901764,0.2080954313278198,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.8403103947639465,0.2985226809978485,0.2839096486568451,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8007081151008606,0.2560149729251861,1.158190131187439,287.8658752441406,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.32080078125,287.866455078125,1.0,0.4973202049732208,1.0,1.0,0.0,1.0,-2.6581130027771,2.658107280731201,5.687419616151601e-06,2.0563106536865234,0.4953785538673401,0.4953785538673401,0.0,107.73625183105467,106.0,14978.8232421875,-0.0,1560.7972412109375,1.0,283.1499938964844,287.0767517089844,292.4660949707031,293.5343322753906,293.1499938964844,293.1499938964844,283.1499938964844,17821.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290891528129578,1.0,0.0,0.0,0.9116269946098328,0.9116312861442566,5.545335213241742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.73291015625,0.0,53.10868453979492,1895.4371337890625,0.0,604.701904296875,0.3032180368900299,1.0,0.0,3.0,1.0,0.0
12390240,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8191289901733398,0.2747425138950348,0.2484266757965088,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8696296811103821,0.332103431224823,0.3154587149620056,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.8382889628410339,0.2961203157901764,0.2080954313278198,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.8403103947639465,0.2985226809978485,0.2839096486568451,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8007081151008606,0.2560149729251861,1.158190131187439,287.8658752441406,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.32080078125,287.866455078125,1.0,0.4973202049732208,1.0,1.0,0.0,1.0,-2.6581130027771,2.658107280731201,5.687419616151601e-06,2.0563106536865234,0.4953785538673401,0.4953785538673401,0.0,107.73625183105467,106.0,14978.8232421875,-0.0,1560.7972412109375,1.0,283.1499938964844,287.0767517089844,292.4660949707031,293.5343322753906,293.1499938964844,293.1499938964844,283.1499938964844,17821.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290891528129578,1.0,0.0,0.0,0.9116269946098328,0.9116312861442566,5.545335213241742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.73291015625,0.0,53.10868453979492,1895.4371337890625,0.0,604.701904296875,0.3032180368900299,1.0,0.0,3.0,1.0,0.0
12390300,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705444335937,0.8216733932495117,0.2757368385791778,0.2492731809616089,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705749511719,0.8726441264152527,0.3334119021892547,0.316656619310379,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705444335937,0.840828537940979,0.2970806062221527,0.2087438106536865,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705444335937,0.8430368304252625,0.2996817231178283,0.2849757969379425,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.803035318851471,0.2565550804138183,1.1604771614074707,287.87060546875,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.31988525390625,287.8710327148437,1.0,0.4977855682373047,1.0,1.0,0.0,1.0,-2.665379285812378,2.6653735637664795,5.718559805245604e-06,2.061933279037476,0.4978776276111603,0.4978776276111603,0.0,107.20819854736328,106.0,15096.9111328125,-0.0,1568.5726318359375,1.0,283.1499938964844,287.0785827636719,292.4967041015625,293.5718688964844,293.1499938964844,293.1499938964844,283.1499938964844,17785.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284740328788757,1.0,0.0,0.0,0.9186283349990844,0.9186326265335084,5.6308390838921696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.439453125,0.0,53.74727630615234,1895.4371337890625,0.0,602.447265625,0.3041398227214813,1.0,0.0,3.0,1.0,0.0
12390360,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.8268622756004333,0.2767728269100189,0.2501061558723449,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.873779296875,0.8787313103675842,0.334730327129364,0.3178132176399231,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.846124529838562,0.2980290651321411,0.2093490660190582,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.848544180393219,0.3008268773555755,0.2859814465045929,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.8081362843513489,0.2570876777172088,1.1624994277954102,287.8738098144531,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.319091796875,287.8740539550781,1.0,0.4973794817924499,1.0,1.0,0.0,1.0,-2.6721370220184326,2.672131299972534,5.747587238147389e-06,2.0671579837799072,0.5006442070007324,0.5006442070007324,0.0,105.45409393310548,94.0,15224.361328125,-0.0,1570.08203125,1.0,283.1499938964844,287.0787658691406,292.5278015136719,293.61053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17749.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528052568435669,1.0,0.0,0.0,0.9265559315681458,0.9265602231025696,5.728444563146697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.68017578125,0.0,54.48699951171875,1895.4371337890625,0.0,600.9074096679688,0.3052110373973846,1.0,0.0,3.0,1.0,0.0
12390420,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760070800781,0.844412088394165,0.2789186239242553,0.2517572045326233,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760070800781,0.8992756009101868,0.3373894095420837,0.3200465738773346,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760070800781,0.8644642233848572,0.2998978793621063,0.2104617059230804,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760070800781,0.8673935532569885,0.3030835390090942,0.2878547012805938,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760070800781,0.8246645331382751,0.2581356167793274,1.1659674644470217,287.8760070800781,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177795410156,287.8760070800781,1.0,0.4946793615818023,1.0,1.0,0.0,1.0,-2.684561491012573,2.684555768966675,5.801131010230165e-06,2.0767555236816406,0.5069621801376343,0.5069621801376343,0.0,99.28295135498048,82.0,15507.7177734375,-0.0,1559.37890625,1.0,283.1499938964844,287.0746765136719,292.5913391113281,293.6908569335937,293.1499938964844,293.1499938964844,283.1499938964844,17676.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277956128120422,1.0,0.0,0.0,0.9451777935028076,0.9451821446418762,5.961018700872955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.74560546875,0.0,56.27972412109375,1895.4371337890625,0.0,599.9705810546875,0.3078075051307678,1.0,0.0,3.0,1.0,0.0
12390480,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760070800781,0.844412088394165,0.2789186239242553,0.2517572045326233,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760070800781,0.8992756009101868,0.3373894095420837,0.3200465738773346,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760070800781,0.8644642233848572,0.2998978793621063,0.2104617059230804,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760070800781,0.8673935532569885,0.3030835390090942,0.2878547012805938,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760070800781,0.8246645331382751,0.2581356167793274,1.1659674644470217,287.8760070800781,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177795410156,287.8760070800781,1.0,0.4946793615818023,1.0,1.0,0.0,1.0,-2.684561491012573,2.684555768966675,5.801131010230165e-06,2.0767555236816406,0.5069621801376343,0.5069621801376343,0.0,99.28295135498048,82.0,15507.7177734375,-0.0,1559.37890625,1.0,283.1499938964844,287.0746765136719,292.5913391113281,293.6908569335937,293.1499938964844,293.1499938964844,283.1499938964844,17676.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277956128120422,1.0,0.0,0.0,0.9451777935028076,0.9451821446418762,5.961018700872955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.74560546875,0.0,56.27972412109375,1895.4371337890625,0.0,599.9705810546875,0.3078075051307678,1.0,0.0,3.0,1.0,0.0
12390540,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87322998046875,0.8729877471923828,0.2811160385608673,0.2533788383007049,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.9341945052146912,0.3400652110576629,0.3222087323665619,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87322998046875,0.8942562341690063,0.3017321825027466,0.2114834487438202,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8977493047714233,0.3052996695041656,0.2895988821983337,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87322998046875,0.8503543138504028,0.2591590285301208,1.1689021587371826,287.8731689453125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8729858398437,1.0,0.4903180003166199,1.0,1.0,0.0,1.0,-2.6959598064422607,2.695953845977783,5.850453362654662e-06,2.085552453994751,0.5142937302589417,0.5142937302589417,0.0,90.78976440429688,70.0,15829.041015625,-0.0,1536.4395751953125,1.0,283.1499938964844,287.0650634765625,292.65625,293.77490234375,293.1499938964844,293.1499938964844,283.1499938964844,17601.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528318464756012,1.0,0.0,0.0,0.9674743413925172,0.9674786925315856,6.245574013519217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.88427734375,0.0,58.512001037597656,1895.4371337890625,0.0,601.8783569335938,0.3110236525535583,1.0,0.0,3.0,1.0,0.0
12390600,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87322998046875,0.8729877471923828,0.2811160385608673,0.2533788383007049,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.9341945052146912,0.3400652110576629,0.3222087323665619,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87322998046875,0.8942562341690063,0.3017321825027466,0.2114834487438202,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8977493047714233,0.3052996695041656,0.2895988821983337,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87322998046875,0.8503543138504028,0.2591590285301208,1.1689021587371826,287.8731689453125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8729858398437,1.0,0.4903180003166199,1.0,1.0,0.0,1.0,-2.6959598064422607,2.695953845977783,5.850453362654662e-06,2.085552453994751,0.5142937302589417,0.5142937302589417,0.0,90.78976440429688,70.0,15829.041015625,-0.0,1536.4395751953125,1.0,283.1499938964844,287.0650634765625,292.65625,293.77490234375,293.1499938964844,293.1499938964844,283.1499938964844,17601.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528318464756012,1.0,0.0,0.0,0.9674743413925172,0.9674786925315856,6.245574013519217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.88427734375,0.0,58.512001037597656,1895.4371337890625,0.0,601.8783569335938,0.3110236525535583,1.0,0.0,3.0,1.0,0.0
