time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390660,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.9182233214378356,0.2833440899848938,0.2549797892570495,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9821585416793824,0.3427487313747406,0.3243260979652405,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.9429838061332704,0.3035261332988739,0.2124393582344055,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.9474326968193054,0.3074705302715301,0.2912489473819732,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.8911916613578796,0.2601508498191833,1.1714513301849363,287.86578369140625,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3157653808594,287.8653869628906,1.0,0.4849464893341064,1.0,1.0,0.0,1.0,-2.7066237926483154,2.706617832183838,5.896776201552712e-06,2.0937771797180176,0.5226053595542908,0.5226053595542908,0.0,80.92008209228516,58.0,16188.1640625,-0.0,1505.9112548828125,1.0,283.1499938964844,287.05035400390625,292.7222595214844,293.8623046875,293.1499938964844,293.1499938964844,283.1499938964844,17523.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5296143889427185,1.0,0.0,0.0,0.9934661984443665,0.9934706091880798,6.585664635849754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.06103515625,0.0,61.22109222412109,1895.4371337890625,0.0,606.6337280273438,0.3148875534534454,1.0,0.0,3.0,1.0,0.0
12390720,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.9182233214378356,0.2833440899848938,0.2549797892570495,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9821585416793824,0.3427487313747406,0.3243260979652405,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.9429838061332704,0.3035261332988739,0.2124393582344055,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.9474326968193054,0.3074705302715301,0.2912489473819732,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.8911916613578796,0.2601508498191833,1.1714513301849363,287.86578369140625,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3157653808594,287.8653869628906,1.0,0.4849464893341064,1.0,1.0,0.0,1.0,-2.7066237926483154,2.706617832183838,5.896776201552712e-06,2.0937771797180176,0.5226053595542908,0.5226053595542908,0.0,80.92008209228516,58.0,16188.1640625,-0.0,1505.9112548828125,1.0,283.1499938964844,287.05035400390625,292.7222595214844,293.8623046875,293.1499938964844,293.1499938964844,283.1499938964844,17523.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5296143889427185,1.0,0.0,0.0,0.9934661984443665,0.9934706091880798,6.585664635849754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.06103515625,0.0,61.22109222412109,1895.4371337890625,0.0,606.6337280273438,0.3148875534534454,1.0,0.0,3.0,1.0,0.0
12390780,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8571472167969,0.951928734779358,0.284780740737915,0.2560699582099914,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570251464844,0.9990000128746032,0.3446571826934814,0.3175637423992157,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85711669921875,0.9740756750106812,0.3046131730079651,0.2130629867315292,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570861816406,0.9780707359313964,0.3087979257106781,0.2923194468021393,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572082519531,0.920957326889038,0.2607400119304657,1.1732051372528076,287.85693359375,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3155517578125,287.8554992675781,1.0,0.4807275533676147,1.0,1.0,0.0,1.0,-2.703986883163452,2.7039809226989746,5.886141480004881e-06,2.0921406745910645,0.5283952355384827,0.5283952355384827,0.0,75.53568267822266,58.0,16419.59375,-0.0,1477.393798828125,1.0,283.1499938964844,287.0372619628906,292.7649230957031,293.9197692871094,293.1499938964844,293.1499938964844,283.1499938964844,17471.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308408737182617,1.0,0.0,0.0,1.0120317935943604,1.0120362043380735,6.834105903408273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.47412109375,0.0,63.22482681274414,1895.4371337890625,0.0,611.1693115234375,0.3177135586738586,1.0,0.0,3.0,1.0,0.0
12390840,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450927734375,0.9648078083992004,0.2855616509914398,0.256711483001709,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8449401855469,0.9990000128746032,0.3464302718639374,0.3064393997192383,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450012207031,0.9849857687950134,0.3051728010177612,0.2134159207344055,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450012207031,0.9887176752090454,0.3094942569732666,0.292925089597702,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451843261719,0.934142529964447,0.2610305845737457,1.1742430925369265,287.8447570800781,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3178405761719,287.84295654296875,1.0,0.477708488702774,1.0,1.0,0.0,1.0,-2.693791627883911,2.6937859058380127,5.841876827616943e-06,2.084270477294922,0.531707227230072,0.531707227230072,0.0,73.31499481201172,78.0,16535.220703125,-0.0,1453.1302490234375,1.0,283.1499938964844,287.0248107910156,292.7887878417969,293.9518127441406,293.1499938964844,293.1499938964844,283.1499938964844,17445.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316606163978577,1.0,0.0,0.0,1.0229512453079224,1.0229557752609253,6.982377698250275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.8486328125,0.0,64.43695068359375,1895.4371337890625,0.0,614.2195434570312,0.3194107115268707,1.0,0.0,3.0,1.0,0.0
12390900,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304443359375,0.9702377915382384,0.286662220954895,0.2576634287834167,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83038330078125,0.9990000128746032,0.3494614958763122,0.3024109899997711,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304138183594,0.9892519116401672,0.3059471249580383,0.2139370739459991,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83038330078125,0.992965042591095,0.310460478067398,0.2938102483749389,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305053710937,0.9394477009773254,0.2614479959011078,1.1759541034698486,287.8302917480469,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.323974609375,287.8294982910156,1.0,0.477932870388031,1.0,1.0,0.0,1.0,-2.693800926208496,2.6937952041625977,5.840855010319501e-06,2.0837717056274414,0.5364911556243896,0.5364911556243896,0.0,72.63619995117188,78.0,16730.55859375,-0.0,1450.046142578125,1.0,283.1499938964844,287.0076599121094,292.821044921875,293.99530029296875,293.1499938964844,293.1499938964844,283.1499938964844,17409.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5329396724700928,1.0,0.0,0.0,1.0387120246887207,1.0387165546417236,7.199191998097376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.8056640625,0.0,66.22201538085938,1895.4371337890625,0.0,619.0098266601562,0.3218941986560821,1.0,0.0,3.0,1.0,0.0
12390960,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.9677999019622804,0.2877788245677948,0.2586760520935058,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82342529296875,0.9990000128746032,0.3521721363067627,0.3059391677379608,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.986821174621582,0.3067179024219513,0.2144907116889953,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.9907851219177246,0.3114227950572967,0.2947403788566589,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.823486328125,0.9358728528022766,0.2618732750415802,1.177945852279663,287.8233947753906,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3289794921875,287.82305908203125,1.0,0.480158269405365,1.0,1.0,0.0,1.0,-2.7034194469451904,2.703413486480713,5.882231562281959e-06,2.0910181999206543,0.5416017770767212,0.5416017770767212,0.0,73.54589080810547,98.0,16957.55078125,-0.0,1467.46484375,1.0,283.1499938964844,286.9957580566406,292.8529357910156,294.0395812988281,293.1499938964844,293.1499938964844,283.1499938964844,17365.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534378170967102,1.0,0.0,0.0,1.055569052696228,1.055573582649231,7.434755389112979e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.4697265625,0.0,68.16376495361328,1895.4371337890625,0.0,624.442138671875,0.3245650231838226,1.0,0.0,3.0,1.0,0.0
12391020,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.946147084236145,0.2900643646717071,0.260846734046936,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.9990000128746032,0.3552345633506775,0.3288565874099731,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.9669234752655028,0.3082617819309234,0.2156739681959152,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.9719720482826232,0.3133436143398285,0.296699196100235,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.9114900827407836,0.2627231478691101,1.1824665069580078,287.82061767578125,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.8209228515625,1.0,0.4896769821643829,1.0,1.0,0.0,1.0,-2.74271559715271,2.7427096366882324,6.053860943211475e-06,2.121123075485229,0.5527834892272949,0.5527834892272949,0.0,78.8431167602539,118.0,17491.169921875,-0.0,1547.234619140625,1.0,283.1499938964844,286.9793701171875,292.91943359375,294.13494873046875,293.1499938964844,293.1499938964844,283.1499938964844,17262.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5377693772315979,1.0,0.0,0.0,1.0928336381912231,1.0928382873535156,7.968957760340346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.5791015625,0.0,72.59957885742188,1895.4371337890625,0.0,637.43896484375,0.3305562138557434,1.0,0.0,3.0,1.0,0.0
12391080,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.946147084236145,0.2900643646717071,0.260846734046936,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.9990000128746032,0.3552345633506775,0.3288565874099731,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.9669234752655028,0.3082617819309234,0.2156739681959152,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.9719720482826232,0.3133436143398285,0.296699196100235,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.9114900827407836,0.2627231478691101,1.1824665069580078,287.82061767578125,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.8209228515625,1.0,0.4896769821643829,1.0,1.0,0.0,1.0,-2.74271559715271,2.7427096366882324,6.053860943211475e-06,2.121123075485229,0.5527834892272949,0.5527834892272949,0.0,78.8431167602539,118.0,17491.169921875,-0.0,1547.234619140625,1.0,283.1499938964844,286.9793701171875,292.91943359375,294.13494873046875,293.1499938964844,293.1499938964844,283.1499938964844,17262.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5377693772315979,1.0,0.0,0.0,1.0928336381912231,1.0928382873535156,7.968957760340346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.5791015625,0.0,72.59957885742188,1895.4371337890625,0.0,637.43896484375,0.3305562138557434,1.0,0.0,3.0,1.0,0.0
12391140,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.8863862156867981,0.2922694385051727,0.2633479535579681,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.95292729139328,0.3559285700321197,0.3375177085399627,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.9042546153068542,0.3096789121627807,0.21707683801651,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.909814715385437,0.3151318430900574,0.2989481389522552,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.8566274642944336,0.263411670923233,1.188262701034546,287.81182861328125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3162536621094,287.8109741210937,1.0,0.5023837089538574,1.0,1.0,0.0,1.0,-2.7662575244903564,2.7662513256073,6.159966233099112e-06,2.140134334564209,0.5650591850280762,0.5650591850280762,0.0,92.82691192626952,138.0,18040.548828125,-0.0,1647.7633056640625,1.0,283.1499938964844,286.9577941894531,292.991455078125,294.24005126953125,293.1499938964844,293.1499938964844,283.1499938964844,17147.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419212579727173,1.0,0.0,0.0,1.134934663772583,1.134939432144165,8.59478745951492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.56005859375,0.0,77.888427734375,1895.4371337890625,0.0,653.72021484375,0.3375124037265777,1.0,0.0,3.0,1.0,0.0
12391200,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.8863862156867981,0.2922694385051727,0.2633479535579681,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.95292729139328,0.3559285700321197,0.3375177085399627,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.9042546153068542,0.3096789121627807,0.21707683801651,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.909814715385437,0.3151318430900574,0.2989481389522552,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.8566274642944336,0.263411670923233,1.188262701034546,287.81182861328125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3162536621094,287.8109741210937,1.0,0.5023837089538574,1.0,1.0,0.0,1.0,-2.7662575244903564,2.7662513256073,6.159966233099112e-06,2.140134334564209,0.5650591850280762,0.5650591850280762,0.0,92.82691192626952,138.0,18040.548828125,-0.0,1647.7633056640625,1.0,283.1499938964844,286.9577941894531,292.991455078125,294.24005126953125,293.1499938964844,293.1499938964844,283.1499938964844,17147.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419212579727173,1.0,0.0,0.0,1.134934663772583,1.134939432144165,8.59478745951492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.56005859375,0.0,77.888427734375,1895.4371337890625,0.0,653.72021484375,0.3375124037265777,1.0,0.0,3.0,1.0,0.0
12391260,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8417463898658752,0.2943302392959595,0.2658268809318542,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78955078125,0.8976277112960815,0.3575772643089294,0.3395028114318847,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.856748104095459,0.3108905553817749,0.2184314876794815,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8618597984313965,0.3167204558849334,0.3011354207992553,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.8141373991966248,0.2639006078243255,1.1937159299850464,287.7894897460937,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7884826660156,1.0,0.516197681427002,1.0,1.0,0.0,1.0,-2.783731937408448,2.78372573852539,6.237062734726351e-06,2.153204202651977,0.5781323313713074,0.5781323313713074,0.0,109.9384994506836,156.0,18608.759765625,-0.0,1754.0885009765625,1.0,283.1499938964844,286.9243469238281,293.0641174316406,294.3470153808594,293.1499938964844,293.1499938964844,283.1499938964844,17033.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468290448188782,1.0,0.0,0.0,1.1811681985855105,1.1811730861663818,9.309297155368769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.0009765625,0.0,84.07239532470703,1895.4371337890625,0.0,673.5011596679688,0.3454042971134186,1.0,0.0,3.0,1.0,0.0
12391320,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8417463898658752,0.2943302392959595,0.2658268809318542,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78955078125,0.8976277112960815,0.3575772643089294,0.3395028114318847,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.856748104095459,0.3108905553817749,0.2184314876794815,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8618597984313965,0.3167204558849334,0.3011354207992553,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.8141373991966248,0.2639006078243255,1.1937159299850464,287.7894897460937,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7884826660156,1.0,0.516197681427002,1.0,1.0,0.0,1.0,-2.783731937408448,2.78372573852539,6.237062734726351e-06,2.153204202651977,0.5781323313713074,0.5781323313713074,0.0,109.9384994506836,156.0,18608.759765625,-0.0,1754.0885009765625,1.0,283.1499938964844,286.9243469238281,293.0641174316406,294.3470153808594,293.1499938964844,293.1499938964844,283.1499938964844,17033.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468290448188782,1.0,0.0,0.0,1.1811681985855105,1.1811730861663818,9.309297155368769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.0009765625,0.0,84.07239532470703,1895.4371337890625,0.0,673.5011596679688,0.3454042971134186,1.0,0.0,3.0,1.0,0.0
12391380,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.810435950756073,0.2963349521160126,0.2682821750640869,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636413574219,0.8612207174301147,0.3596811890602112,0.3420857787132263,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8237892389297485,0.3119284212589264,0.2196858376264572,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.828708827495575,0.318137913942337,0.3031907379627228,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.7801532745361328,0.2642411291599273,1.1986353397369385,287.7635803222656,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.76239013671875,1.0,0.529936671257019,1.0,1.0,0.0,1.0,-2.799677848815918,2.7996714115142822,6.308677257038653e-06,2.165517568588257,0.5920594334602356,0.5920594334602356,0.0,127.85720825195312,144.0,19208.396484375,-0.0,1863.9666748046875,1.0,283.1499938964844,286.8867492675781,293.1351928710937,294.4544982910156,293.1499938964844,293.1499938964844,283.1499938964844,16916.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524471402168274,1.0,0.0,0.0,1.2316961288452148,1.231701135635376,1.012279895462598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.99951171875,0.0,91.2741928100586,1895.4371337890625,0.0,696.8743896484375,0.3542715013027191,1.0,0.0,3.0,1.0,0.0
12391440,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.810435950756073,0.2963349521160126,0.2682821750640869,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636413574219,0.8612207174301147,0.3596811890602112,0.3420857787132263,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8237892389297485,0.3119284212589264,0.2196858376264572,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.828708827495575,0.318137913942337,0.3031907379627228,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.7801532745361328,0.2642411291599273,1.1986353397369385,287.7635803222656,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.76239013671875,1.0,0.529936671257019,1.0,1.0,0.0,1.0,-2.799677848815918,2.7996714115142822,6.308677257038653e-06,2.165517568588257,0.5920594334602356,0.5920594334602356,0.0,127.85720825195312,144.0,19208.396484375,-0.0,1863.9666748046875,1.0,283.1499938964844,286.8867492675781,293.1351928710937,294.4544982910156,293.1499938964844,293.1499938964844,283.1499938964844,16916.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524471402168274,1.0,0.0,0.0,1.2316961288452148,1.231701135635376,1.012279895462598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.99951171875,0.0,91.2741928100586,1895.4371337890625,0.0,696.8743896484375,0.3542715013027191,1.0,0.0,3.0,1.0,0.0
12391500,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7487487792969,0.8042792081832886,0.297312319278717,0.2693170011043548,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.74859619140625,0.8547356128692627,0.3608005940914154,0.3432847261428833,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8174991607666016,0.3123961091041565,0.2201417535543441,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8225674629211426,0.3187937140464782,0.303985983133316,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.74884033203125,0.7734581232070923,0.2643651366233825,1.2000247240066528,287.7484741210937,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.30145263671875,287.7471008300781,1.0,0.5329198241233826,1.0,1.0,0.0,1.0,-2.8055412769317627,2.805534839630127,6.335235411825124e-06,2.1701014041900635,0.5993180871009827,0.5993180871009827,0.0,132.2116241455078,144.0,19514.400390625,-0.0,1893.985595703125,1.0,283.1499938964844,286.865966796875,293.169921875,294.50811767578125,293.1499938964844,293.1499938964844,283.1499938964844,16856.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555073022842407,1.0,0.0,0.0,1.258551836013794,1.2585569620132446,1.0569043240593601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.35986328125,0.0,95.29691314697266,1895.4371337890625,0.0,709.9401245117188,0.359079509973526,1.0,0.0,3.0,1.0,0.0
12391560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317810058594,0.8026782870292664,0.298288494348526,0.2702462375164032,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315979003906,0.8530720472335815,0.3619492948055267,0.3444099128246307,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317199707031,0.8155257701873779,0.3128483295440674,0.2205048203468322,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317199707031,0.8207519054412842,0.319430947303772,0.3046530783176422,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7319030761719,0.7712172269821167,0.2644748389720917,1.200824737548828,287.73150634765625,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.2995300292969,287.72998046875,1.0,0.5344128608703613,1.0,1.0,0.0,1.0,-2.8102118968963623,2.8102054595947266,6.356353878800292e-06,2.173717498779297,0.6067531704902649,0.6067531704902649,0.0,133.88168334960938,132.0,19823.662109375,-0.0,1909.367431640625,1.0,283.1499938964844,286.84344482421875,293.2038879394531,294.56121826171875,293.1499938964844,293.1499938964844,283.1499938964844,16796.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587239265441895,1.0,0.0,0.0,1.2864245176315308,1.286429762840271,1.1042364178592837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.72900390625,0.0,99.62129974365234,1895.4371337890625,0.0,723.933349609375,0.3641376197338104,1.0,0.0,3.0,1.0,0.0
12391620,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8075710535049438,0.3002407252788543,0.271921157836914,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939697265625,0.85804283618927,0.364305704832077,0.3465335369110107,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8191946744918823,0.3137221336364746,0.221064031124115,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8246683478355408,0.3206665515899658,0.305753231048584,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.7743794918060303,0.2646695375442505,1.2013752460479736,287.69384765625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962951660156,287.692138671875,1.0,0.5340747833251953,1.0,1.0,0.0,1.0,-2.8174352645874023,2.8174290657043457,6.389052032318432e-06,2.179295301437378,0.6221426129341125,0.6221426129341125,0.0,132.2740478515625,120.0,20453.693359375,-0.0,1913.119384765625,1.0,283.1499938964844,286.794921875,293.26904296875,294.66534423828125,293.1499938964844,293.1499938964844,283.1499938964844,16676.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5655813813209534,1.0,0.0,0.0,1.3451573848724363,1.3451627492904663,1.207368001132636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.61328125,0.0,109.24237823486328,1895.4371337890625,0.0,754.669677734375,0.3750025928020477,1.0,0.0,3.0,1.0,0.0
12391680,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8075710535049438,0.3002407252788543,0.271921157836914,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939697265625,0.85804283618927,0.364305704832077,0.3465335369110107,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8191946744918823,0.3137221336364746,0.221064031124115,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8246683478355408,0.3206665515899658,0.305753231048584,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.7743794918060303,0.2646695375442505,1.2013752460479736,287.69384765625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962951660156,287.692138671875,1.0,0.5340747833251953,1.0,1.0,0.0,1.0,-2.8174352645874023,2.8174290657043457,6.389052032318432e-06,2.179295301437378,0.6221426129341125,0.6221426129341125,0.0,132.2740478515625,120.0,20453.693359375,-0.0,1913.119384765625,1.0,283.1499938964844,286.794921875,293.26904296875,294.66534423828125,293.1499938964844,293.1499938964844,283.1499938964844,16676.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5655813813209534,1.0,0.0,0.0,1.3451573848724363,1.3451627492904663,1.207368001132636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.61328125,0.0,109.24237823486328,1895.4371337890625,0.0,754.669677734375,0.3750025928020477,1.0,0.0,3.0,1.0,0.0
12391740,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.819507896900177,0.3021842837333679,0.2734326124191284,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.652587890625,0.8711792230606079,0.3667097985744476,0.3485433161258697,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8299278020858765,0.3145610392093658,0.2214750498533249,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.835732638835907,0.321858674287796,0.3066439032554626,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.7849028706550598,0.2648406028747558,1.2010196447372437,287.6524658203125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935791015625,287.6506042480469,1.0,0.5308482050895691,1.0,1.0,0.0,1.0,-2.8228061199188232,2.8227996826171875,6.41338192508556e-06,2.183426141738892,0.6382009983062744,0.6382009983062744,0.0,126.36742401123048,108.0,21098.02734375,-0.0,1893.2386474609373,1.0,283.1499938964844,286.7427062988281,293.3302307128906,294.76629638671875,293.1499938964844,293.1499938964844,283.1499938964844,16556.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572934627532959,1.0,0.0,0.0,1.4077779054641724,1.4077833890914917,1.3223964856479142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.64453125,0.0,120.28968048095705,1895.4371337890625,0.0,789.032958984375,0.3868671059608459,1.0,0.0,3.0,1.0,0.0
12391800,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.819507896900177,0.3021842837333679,0.2734326124191284,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.652587890625,0.8711792230606079,0.3667097985744476,0.3485433161258697,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8299278020858765,0.3145610392093658,0.2214750498533249,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.835732638835907,0.321858674287796,0.3066439032554626,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.7849028706550598,0.2648406028747558,1.2010196447372437,287.6524658203125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935791015625,287.6506042480469,1.0,0.5308482050895691,1.0,1.0,0.0,1.0,-2.8228061199188232,2.8227996826171875,6.41338192508556e-06,2.183426141738892,0.6382009983062744,0.6382009983062744,0.0,126.36742401123048,108.0,21098.02734375,-0.0,1893.2386474609373,1.0,283.1499938964844,286.7427062988281,293.3302307128906,294.76629638671875,293.1499938964844,293.1499938964844,283.1499938964844,16556.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572934627532959,1.0,0.0,0.0,1.4077779054641724,1.4077833890914917,1.3223964856479142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.64453125,0.0,120.28968048095705,1895.4371337890625,0.0,789.032958984375,0.3868671059608459,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8368104696273804,0.3041043579578399,0.2748346030712127,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.8914263248443604,0.3691386282444,0.3504842519760132,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8466237783432007,0.3153620362281799,0.2217891067266464,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8530290722846985,0.3230065107345581,0.3073968589305877,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.801548182964325,0.2649877369403839,1.200101375579834,287.6082763671875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911682128906,287.6063232421875,1.0,0.5259095430374146,1.0,1.0,0.0,1.0,-2.8270034790039062,2.8269970417022705,6.432401733036386e-06,2.186642408370972,0.6549068093299866,0.6549068093299866,0.0,117.96347045898438,96.0,21754.45703125,-0.0,1859.3861083984373,1.0,283.1499938964844,286.687744140625,293.3874816894531,294.8639831542969,293.1499938964844,293.1499938964844,283.1499938964844,16438.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5807017087936401,1.0,0.0,0.0,1.4741512537002563,1.4741569757461548,1.4500317035981425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.7607421875,0.0,132.93203735351562,1895.4371337890625,0.0,826.9599609375,0.3997242450714111,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8368104696273804,0.3041043579578399,0.2748346030712127,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.8914263248443604,0.3691386282444,0.3504842519760132,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8466237783432007,0.3153620362281799,0.2217891067266464,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8530290722846985,0.3230065107345581,0.3073968589305877,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.801548182964325,0.2649877369403839,1.200101375579834,287.6082763671875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911682128906,287.6063232421875,1.0,0.5259095430374146,1.0,1.0,0.0,1.0,-2.8270034790039062,2.8269970417022705,6.432401733036386e-06,2.186642408370972,0.6549068093299866,0.6549068093299866,0.0,117.96347045898438,96.0,21754.45703125,-0.0,1859.3861083984373,1.0,283.1499938964844,286.687744140625,293.3874816894531,294.8639831542969,293.1499938964844,293.1499938964844,283.1499938964844,16438.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5807017087936401,1.0,0.0,0.0,1.4741512537002563,1.4741569757461548,1.4500317035981425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.7607421875,0.0,132.93203735351562,1895.4371337890625,0.0,826.9599609375,0.3997242450714111,1.0,0.0,3.0,1.0,0.0
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8532751798629761,0.3054657578468323,0.2757921814918518,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5753173828125,0.91083824634552,0.370895504951477,0.3518547415733337,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8629054427146912,0.3159110248088836,0.2219706028699875,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.869884192943573,0.3238021433353424,0.3078754246234894,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5757141113281,0.8168023228645325,0.2650762498378753,1.1991957426071167,287.5751953125,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2895202636719,287.5731811523437,1.0,0.5216904282569885,1.0,1.0,0.0,1.0,-2.8295068740844727,2.829500436782837,6.443744950956898e-06,2.188554048538208,0.6673269867897034,0.6673269867897034,0.0,110.98381805419922,96.0,22232.912109375,-0.0,1829.654296875,1.0,283.1499938964844,286.6468811035156,293.4263610839844,294.9322509765625,293.1499938964844,293.1499938964844,283.1499938964844,16354.8154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865055322647095,1.0,0.0,0.0,1.5241655111312866,1.5241714715957642,1.5500927474931816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.69384765625,0.0,143.1216583251953,1895.4371337890625,0.0,856.4263916015625,0.4095844030380249,1.0,0.0,3.0,1.0,0.0
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624389648437,0.8608267903327942,0.3059914708137512,0.2761555910110473,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5622253417969,0.9202818870544434,0.3715807795524597,0.3523840308189392,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624084472656,0.8703903555870056,0.3161160349845886,0.222032144665718,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623779296875,0.8776016235351562,0.3241026699542999,0.308048814535141,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626220703125,0.8233036994934082,0.2651064097881317,1.198799729347229,287.5621032714844,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.28887939453125,287.56005859375,1.0,0.519944965839386,1.0,1.0,0.0,1.0,-2.8303864002227783,2.8303799629211426,6.447729447245365e-06,2.1892244815826416,0.6722427010536194,0.6722427010536194,0.0,108.1299057006836,84.0,22419.900390625,-0.0,1817.2568359375,1.0,283.1499938964844,286.6307678222656,293.4410095214844,294.9583435058594,293.1499938964844,293.1499938964844,283.1499938964844,16322.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888023376464844,1.0,0.0,0.0,1.5440858602523804,1.5440919399261477,1.590875911006151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.880859375,0.0,147.3438262939453,1895.4371337890625,0.0,868.359130859375,0.4135493040084839,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387878417969,0.8762640953063965,0.3069241344928741,0.2767938077449798,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5385437011719,0.9395702481269836,0.3728073239326477,0.3533259630203247,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387268066406,0.8856528401374817,0.3164687752723694,0.2221283912658691,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386962890625,0.8932574391365051,0.3246254622936249,0.3083394169807434,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389709472656,0.8362558484077454,0.2651535868644714,1.1980348825454712,287.5384216308594,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877502441406,287.536376953125,1.0,0.5167046189308167,1.0,1.0,0.0,1.0,-2.831831455230713,2.831825017929077,6.454275080614025e-06,2.190324068069458,0.6811467409133911,0.6811467409133911,0.0,102.87576293945312,84.0,22755.05859375,-0.0,1794.1417236328125,1.0,283.1499938964844,286.6016845703125,293.4664001464844,295.0043029785156,293.1499938964844,293.1499938964844,283.1499938964844,16266.9580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929556488990784,1.0,0.0,0.0,1.5803378820419312,1.5803440809249878,1.6664539259636513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.41455078125,0.0,155.27426147460938,1895.4371337890625,0.0,890.334716796875,0.4208175539970398,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.51483154296875,0.8945491313934326,0.3078466057777405,0.2774188816547394,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5146179199219,0.9607885479927064,0.3740359544754028,0.3542648553848266,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148010253906,0.9036387801170348,0.316806435585022,0.2222094535827636,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147705078125,0.9120107889175416,0.3251321911811828,0.308608740568161,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150451660156,0.8516762852668762,0.2651922702789306,1.1972057819366455,287.5144958496094,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.28662109375,287.5124206542969,1.0,0.513340175151825,1.0,1.0,0.0,1.0,-2.833135843276977,2.833129405975342,6.460181793954689e-06,2.191314458847046,0.6902043223381042,0.6902043223381042,0.0,97.47093200683594,72.0,23091.107421875,-0.0,1770.057373046875,1.0,283.1499938964844,286.57232666015625,293.490966796875,295.0494689941406,293.1499938964844,293.1499938964844,283.1499938964844,16212.4990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597164511680603,1.0,0.0,0.0,1.6173818111419678,1.617388129234314,1.7454946998896048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.90283203125,0.0,163.7127685546875,1895.4371337890625,0.0,913.1345825195312,0.4283101856708526,1.0,0.0,3.0,1.0,0.0
12392220,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9440810084342957,0.3096485137939453,0.2786409556865692,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4658203125,0.9990000128746032,0.3765182793140411,0.3533302545547485,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660339355469,0.9530893564224244,0.3174351751804352,0.2223444730043411,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.46600341796875,0.9620596170425416,0.3260956108570099,0.3091075718402862,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46630859375,0.8922320008277893,0.2652385532855987,1.1954493522644043,287.4656982421875,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843322753906,287.4632873535156,1.0,0.5062283277511597,1.0,1.0,0.0,1.0,-2.8334782123565674,2.8334715366363525,6.462015790020814e-06,2.1917028427124023,0.7087746262550354,0.7087746262550354,0.0,86.68840026855469,90.0,23781.8828125,-0.0,1717.6734619140625,1.0,283.1499938964844,286.5161437988281,293.5378112792969,295.13800048828125,293.1499938964844,293.1499938964844,283.1499938964844,16109.1376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057180166244507,1.0,0.0,0.0,1.693688154220581,1.693694829940796,1.914080911546989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.84033203125,0.0,182.1992645263672,1895.4371337890625,0.0,961.1048583984376,0.4439364969730377,1.0,0.0,3.0,1.0,0.0
12392280,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9440810084342957,0.3096485137939453,0.2786409556865692,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4658203125,0.9990000128746032,0.3765182793140411,0.3533302545547485,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660339355469,0.9530893564224244,0.3174351751804352,0.2223444730043411,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.46600341796875,0.9620596170425416,0.3260956108570099,0.3091075718402862,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46630859375,0.8922320008277893,0.2652385532855987,1.1954493522644043,287.4656982421875,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843322753906,287.4632873535156,1.0,0.5062283277511597,1.0,1.0,0.0,1.0,-2.8334782123565674,2.8334715366363525,6.462015790020814e-06,2.1917028427124023,0.7087746262550354,0.7087746262550354,0.0,86.68840026855469,90.0,23781.8828125,-0.0,1717.6734619140625,1.0,283.1499938964844,286.5161437988281,293.5378112792969,295.13800048828125,293.1499938964844,293.1499938964844,283.1499938964844,16109.1376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057180166244507,1.0,0.0,0.0,1.693688154220581,1.693694829940796,1.914080911546989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.84033203125,0.0,182.1992645263672,1895.4371337890625,0.0,961.1048583984376,0.4439364969730377,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9444435834884644,0.3113291561603546,0.2801800966262817,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.413818359375,0.9990000128746032,0.379679799079895,0.3549281060695648,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.952140212059021,0.3179624080657959,0.2227347195148468,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.961473822593689,0.3269593119621277,0.309951514005661,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4142150878906,0.8908589482307434,0.2652140259742737,1.19545316696167,287.4137268066406,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4120178222656,1.0,0.5078782439231873,1.0,1.0,0.0,1.0,-2.83737850189209,2.837371826171875,6.478907835116843e-06,2.194308042526245,0.7278735041618347,0.7278735041618347,0.0,87.1164321899414,108.0,24506.0,-0.0,1726.52978515625,1.0,283.1499938964844,286.46258544921875,293.5829467773437,295.225830078125,293.1499938964844,293.1499938964844,283.1499938964844,16019.3486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144283413887024,1.0,0.0,0.0,1.7724494934082031,1.7724565267562866,2.096240763194146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.84765625,0.0,202.921630859375,1895.4371337890625,0.0,1012.0668334960938,0.4603185653686523,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9444435834884644,0.3113291561603546,0.2801800966262817,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.413818359375,0.9990000128746032,0.379679799079895,0.3549281060695648,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.952140212059021,0.3179624080657959,0.2227347195148468,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.961473822593689,0.3269593119621277,0.309951514005661,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4142150878906,0.8908589482307434,0.2652140259742737,1.19545316696167,287.4137268066406,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4120178222656,1.0,0.5078782439231873,1.0,1.0,0.0,1.0,-2.83737850189209,2.837371826171875,6.478907835116843e-06,2.194308042526245,0.7278735041618347,0.7278735041618347,0.0,87.1164321899414,108.0,24506.0,-0.0,1726.52978515625,1.0,283.1499938964844,286.46258544921875,293.5829467773437,295.225830078125,293.1499938964844,293.1499938964844,283.1499938964844,16019.3486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144283413887024,1.0,0.0,0.0,1.7724494934082031,1.7724565267562866,2.096240763194146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.84765625,0.0,202.921630859375,1895.4371337890625,0.0,1012.0668334960938,0.4603185653686523,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731994628906,0.9124932885169984,0.3129071593284607,0.2818886935710907,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.979758083820343,0.3817356824874878,0.3614844083786011,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9188424348831176,0.3184086978435516,0.2232724279165268,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.9290326237678528,0.3277411162853241,0.3109956085681915,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734130859375,0.8628131747245789,0.265116810798645,1.1964820623397827,287.3728942871094,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794189453125,287.3708801269531,1.0,0.5147482752799988,1.0,1.0,0.0,1.0,-2.8498106002807617,2.849804162979126,6.536297860293416e-06,2.2041432857513428,0.7478145956993103,0.7478145956993103,0.0,94.67738342285156,126.0,25266.53125,-0.0,1782.7908935546875,1.0,283.1499938964844,286.4159240722656,293.6283264160156,295.31658935546875,293.1499938964844,293.1499938964844,283.1499938964844,15931.3447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232971549034119,1.0,0.0,0.0,1.8537869453430176,1.8537943363189693,2.2930474585791682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.3896484375,0.0,226.10975646972656,1895.4371337890625,0.0,1066.064453125,0.4774452745914459,1.0,0.0,3.0,1.0,0.0
