time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731994628906,0.9124932885169984,0.3129071593284607,0.2818886935710907,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.979758083820343,0.3817356824874878,0.3614844083786011,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9188424348831176,0.3184086978435516,0.2232724279165268,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.9290326237678528,0.3277411162853241,0.3109956085681915,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734130859375,0.8628131747245789,0.265116810798645,1.1964820623397827,287.3728942871094,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794189453125,287.3708801269531,1.0,0.5147482752799988,1.0,1.0,0.0,1.0,-2.8498106002807617,2.849804162979126,6.536297860293416e-06,2.2041432857513428,0.7478145956993103,0.7478145956993103,0.0,94.67738342285156,126.0,25266.53125,-0.0,1782.7908935546875,1.0,283.1499938964844,286.4159240722656,293.6283264160156,295.31658935546875,293.1499938964844,293.1499938964844,283.1499938964844,15931.3447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232971549034119,1.0,0.0,0.0,1.8537869453430176,1.8537943363189693,2.2930474585791682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.3896484375,0.0,226.10975646972656,1895.4371337890625,0.0,1066.064453125,0.4774452745914459,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8744226694107056,0.3143112063407898,0.2836301624774933,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.32843017578125,0.9391576051712036,0.3838355839252472,0.3638930916786194,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8787761926651001,0.3187161386013031,0.2238578051328659,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285827636719,0.8876140117645264,0.3283845484256744,0.3121042549610138,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.8282747864723206,0.2648837864398956,1.1978219747543335,287.3283386230469,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27398681640625,287.3265075683594,1.0,0.5241544246673584,1.0,1.0,0.0,1.0,-2.8590903282165527,2.859083652496338,6.578572083526524e-06,2.21115779876709,0.7684077024459839,0.7684077024459839,0.0,107.02857208251952,144.0,26009.859375,-0.0,1857.0958251953125,1.0,283.1499938964844,286.36688232421875,293.6724853515625,295.40582275390625,293.1499938964844,293.1499938964844,283.1499938964844,15860.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323104500770569,1.0,0.0,0.0,1.9370115995407104,1.9370193481445312,2.503558960142982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.8515625,0.0,251.8614959716797,1895.4371337890625,0.0,1123.0439453125,0.4951875209808349,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8744226694107056,0.3143112063407898,0.2836301624774933,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.32843017578125,0.9391576051712036,0.3838355839252472,0.3638930916786194,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8787761926651001,0.3187161386013031,0.2238578051328659,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285827636719,0.8876140117645264,0.3283845484256744,0.3121042549610138,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.8282747864723206,0.2648837864398956,1.1978219747543335,287.3283386230469,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27398681640625,287.3265075683594,1.0,0.5241544246673584,1.0,1.0,0.0,1.0,-2.8590903282165527,2.859083652496338,6.578572083526524e-06,2.21115779876709,0.7684077024459839,0.7684077024459839,0.0,107.02857208251952,144.0,26009.859375,-0.0,1857.0958251953125,1.0,283.1499938964844,286.36688232421875,293.6724853515625,295.40582275390625,293.1499938964844,293.1499938964844,283.1499938964844,15860.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323104500770569,1.0,0.0,0.0,1.9370115995407104,1.9370193481445312,2.503558960142982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.8515625,0.0,251.8614959716797,1895.4371337890625,0.0,1123.0439453125,0.4951875209808349,1.0,0.0,3.0,1.0,0.0
12392700,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8571414351463318,0.3149545192718506,0.2844872772693634,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.30682373046875,0.9177600741386414,0.3849092125892639,0.3651768565177917,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070068359375,0.8607947826385498,0.3188246488571167,0.2241494208574295,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069763183594,0.8693699836730957,0.3286602795124054,0.3126567602157593,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072509765625,0.8121691346168518,0.2647236883640289,1.1984930038452148,287.3067321777344,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.27130126953125,287.304931640625,1.0,0.5294369459152222,1.0,1.0,0.0,1.0,-2.8634843826293945,2.863477945327759,6.598772870347602e-06,2.2145400047302246,0.7789778113365173,0.7789778113365173,0.0,114.2757797241211,144.0,26378.576171875,-0.0,1899.468505859375,1.0,283.1499938964844,286.3428039550781,293.69354248046875,295.4493408203125,293.1499938964844,293.1499938964844,283.1499938964844,15831.0283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368522047996521,1.0,0.0,0.0,1.9791661500930784,1.9791741371154783,2.613712979382399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.43505859375,0.0,265.7152404785156,1895.4371337890625,0.0,1152.534423828125,0.5042481422424316,1.0,0.0,3.0,1.0,0.0
12392760,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.8416947722434998,0.3155623972415924,0.2853297293186188,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2856140136719,0.8993200659751892,0.3859837353229522,0.3664848506450653,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.8447057008743286,0.3189071118831634,0.2244359999895095,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857666015625,0.8529547452926636,0.3289089202880859,0.3132016360759735,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860107421875,0.7961282730102539,0.2645381689071655,1.1991350650787354,287.2855224609375,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.26861572265625,287.28375244140625,1.0,0.5349717736244202,1.0,1.0,0.0,1.0,-2.86784029006958,2.867833614349365,6.618829957005801e-06,2.217893362045288,0.7897342443466187,0.7897342443466187,0.0,122.00353240966795,147.0,26744.806640625,-0.0,1944.2574462890625,1.0,283.1499938964844,286.3190002441406,293.7138671875,295.49200439453125,293.1499938964844,293.1499938964844,283.1499938964844,15806.2412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414076089859009,1.0,0.0,0.0,2.0215771198272705,2.02158522605896,2.7269302904642245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.84228515625,0.0,280.2213134765625,1895.4371337890625,0.0,1182.6239013671875,0.5134100914001465,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8248653411865234,0.3166987001895904,0.286745011806488,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.880096435546875,0.3881266415119171,0.3688972890377044,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8269208669662476,0.3190172612667084,0.2248173952102661,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.8349829316139221,0.3293452858924866,0.3140272200107574,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24365234375,0.7773905396461487,0.2641118466854095,1.1991889476776123,287.2431640625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633361816406,287.24139404296875,1.0,0.5419546961784363,1.0,1.0,0.0,1.0,-2.873960018157959,2.873953342437744,6.647125246672658e-06,2.222634077072144,0.8117819428443909,0.8117819428443909,0.0,132.3114776611328,135.0,27456.8671875,-0.0,2004.7164306640625,1.0,283.1499938964844,286.2715759277344,293.7521057128906,295.5741577148437,293.1499938964844,293.1499938964844,283.1499938964844,15772.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505266427993774,1.0,0.0,0.0,2.1067466735839844,2.106755256652832,2.961542691082286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.43408203125,0.0,311.1335754394531,1895.4371337890625,0.0,1244.35302734375,0.5319399833679199,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8248653411865234,0.3166987001895904,0.286745011806488,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.880096435546875,0.3881266415119171,0.3688972890377044,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8269208669662476,0.3190172612667084,0.2248173952102661,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.8349829316139221,0.3293452858924866,0.3140272200107574,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24365234375,0.7773905396461487,0.2641118466854095,1.1991889476776123,287.2431640625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633361816406,287.24139404296875,1.0,0.5419546961784363,1.0,1.0,0.0,1.0,-2.873960018157959,2.873953342437744,6.647125246672658e-06,2.222634077072144,0.8117819428443909,0.8117819428443909,0.0,132.3114776611328,135.0,27456.8671875,-0.0,2004.7164306640625,1.0,283.1499938964844,286.2715759277344,293.7521057128906,295.5741577148437,293.1499938964844,293.1499938964844,283.1499938964844,15772.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505266427993774,1.0,0.0,0.0,2.1067466735839844,2.106755256652832,2.961542691082286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.43408203125,0.0,311.1335754394531,1895.4371337890625,0.0,1244.35302734375,0.5319399833679199,1.0,0.0,3.0,1.0,0.0
12392940,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8241379857063293,0.317779541015625,0.2877566516399383,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.8798593878746033,0.390281468629837,0.3709563612937927,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8253915905952454,0.3191039860248565,0.2249073237180709,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20068359375,0.833675742149353,0.3297452628612518,0.3144472241401672,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753137350082397,0.2636600434780121,1.1973620653152466,287.200439453125,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.2585754394531,287.1986389160156,1.0,0.5424332618713379,1.0,1.0,0.0,1.0,-2.876072406768799,2.876065731048584,6.65692959955777e-06,2.224280595779419,0.8345470428466797,0.8345470428466797,0.0,133.3844757080078,123.0,28133.568359375,-0.0,2013.4537353515625,1.0,283.1499938964844,286.22430419921875,293.78662109375,295.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,15762.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659594714641571,1.0,0.0,0.0,2.1917147636413574,2.191723823547364,3.205246343895851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.6162109375,0.0,344.4403686523437,1895.4371337890625,0.0,1307.648681640625,0.5505890846252441,1.0,0.0,3.0,1.0,0.0
12393000,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8241379857063293,0.317779541015625,0.2877566516399383,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.8798593878746033,0.390281468629837,0.3709563612937927,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8253915905952454,0.3191039860248565,0.2249073237180709,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20068359375,0.833675742149353,0.3297452628612518,0.3144472241401672,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753137350082397,0.2636600434780121,1.1973620653152466,287.200439453125,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.2585754394531,287.1986389160156,1.0,0.5424332618713379,1.0,1.0,0.0,1.0,-2.876072406768799,2.876065731048584,6.65692959955777e-06,2.224280595779419,0.8345470428466797,0.8345470428466797,0.0,133.3844757080078,123.0,28133.568359375,-0.0,2013.4537353515625,1.0,283.1499938964844,286.22430419921875,293.78662109375,295.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,15762.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659594714641571,1.0,0.0,0.0,2.1917147636413574,2.191723823547364,3.205246343895851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.6162109375,0.0,344.4403686523437,1895.4371337890625,0.0,1307.648681640625,0.5505890846252441,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8324636220932007,0.3188450336456299,0.2885429263114929,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1588439941406,0.8903409242630005,0.3924744725227356,0.3728297054767608,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8329534530639648,0.3192130327224731,0.2248466163873672,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416266441345215,0.330153226852417,0.3146496117115021,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1592712402344,0.7825453877449036,0.2632317245006561,1.194567322731018,287.1587829589844,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2545166015625,287.15704345703125,1.0,0.5394176840782166,1.0,1.0,0.0,1.0,-2.876081705093384,2.876075029373169,6.656912773905788e-06,2.224261283874512,0.8580529093742371,0.8580529093742371,0.0,128.87051391601562,111.0,28776.935546875,-0.0,1991.3282470703125,1.0,283.1499938964844,286.1782531738281,293.8170471191406,295.7212219238281,293.1499938964844,293.1499938964844,283.1499938964844,15775.9599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685311794281006,1.0,0.0,0.0,2.275592088699341,2.275601625442505,3.4552715533209266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.22998046875,0.0,379.8468322753906,1895.4371337890625,0.0,1371.812255859375,0.5691564083099365,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8324636220932007,0.3188450336456299,0.2885429263114929,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1588439941406,0.8903409242630005,0.3924744725227356,0.3728297054767608,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8329534530639648,0.3192130327224731,0.2248466163873672,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416266441345215,0.330153226852417,0.3146496117115021,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1592712402344,0.7825453877449036,0.2632317245006561,1.194567322731018,287.1587829589844,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2545166015625,287.15704345703125,1.0,0.5394176840782166,1.0,1.0,0.0,1.0,-2.876081705093384,2.876075029373169,6.656912773905788e-06,2.224261283874512,0.8580529093742371,0.8580529093742371,0.0,128.87051391601562,111.0,28776.935546875,-0.0,1991.3282470703125,1.0,283.1499938964844,286.1782531738281,293.8170471191406,295.7212219238281,293.1499938964844,293.1499938964844,283.1499938964844,15775.9599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685311794281006,1.0,0.0,0.0,2.275592088699341,2.275601625442505,3.4552715533209266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.22998046875,0.0,379.8468322753906,1895.4371337890625,0.0,1371.812255859375,0.5691564083099365,1.0,0.0,3.0,1.0,0.0
12393180,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8439496755599976,0.3196876049041748,0.2890764772891998,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273193359375,0.9044210314750672,0.3942593336105346,0.3742651641368866,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8438406586647034,0.3193234205245971,0.224745824933052,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274719238281,0.8530300259590149,0.3304939866065979,0.314732164144516,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.7932469248771667,0.2629158794879913,1.192009687423706,287.12725830078125,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.25177001953125,287.1256103515625,1.0,0.5354697108268738,1.0,1.0,0.0,1.0,-2.8753528594970703,2.8753461837768555,6.653474883933086e-06,2.2236688137054443,0.877424418926239,0.877424418926239,0.0,122.91204833984376,111.0,29268.939453125,-0.0,1960.9146728515625,1.0,283.1499938964844,286.1430969238281,293.8388366699219,295.7734069824219,293.1499938964844,293.1499938964844,283.1499938964844,15804.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755383014678955,1.0,0.0,0.0,2.341380834579468,2.34139084815979,3.657947615920421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.23193359375,0.0,409.4474792480469,1895.4371337890625,0.0,1423.31396484375,0.5838169455528259,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.8474692702293396,0.3198966979980469,0.2892005741596222,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197204589844,0.9088367819786072,0.3947096168994903,0.3746194839477539,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.8472073078155518,0.3193542957305908,0.2247166782617569,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.119873046875,0.8565559983253479,0.330581396818161,0.3147464096546173,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201171875,0.7965387105941772,0.2628408670425415,1.1913477182388306,287.1196594238281,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2511291503906,287.1180419921875,1.0,0.5343405604362488,1.0,1.0,0.0,1.0,-2.8751142024993896,2.875107526779175,6.6523534769658e-06,2.2234766483306885,0.882347583770752,0.882347583770752,0.0,121.2068099975586,99.0,29388.81640625,-0.0,1952.1649169921875,1.0,283.1499938964844,286.13458251953125,293.8439636230469,295.78594970703125,293.1499938964844,293.1499938964844,283.1499938964844,15813.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772669553756714,1.0,0.0,0.0,2.3575925827026367,2.357602596282959,3.708778137934132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.50927734375,0.0,416.9962463378906,1895.4371337890625,0.0,1436.1754150390625,0.5874418020248413,1.0,0.0,3.0,1.0,0.0
12393300,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.8575483560562134,0.3204163312911987,0.2894967794418335,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.10137939453125,0.9219794273376464,0.3958428502082824,0.3755002915859222,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.856893002986908,0.3194375038146972,0.2246391326189041,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015014648437,0.8666812181472778,0.3308041989803314,0.3147739470005035,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.10174560546875,0.8058875799179077,0.2626606523990631,1.1896682977676392,287.101318359375,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496337890625,287.0997619628906,1.0,0.5313137173652649,1.0,1.0,0.0,1.0,-2.874450445175171,2.874443769454956,6.649236183875473e-06,2.22294282913208,0.8948067426681519,0.8948067426681519,0.0,116.63711547851562,99.0,29683.001953125,-0.0,1928.6845703125,1.0,283.1499938964844,286.1138610839844,293.8562927246094,295.81640625,293.1499938964844,293.1499938964844,283.1499938964844,15841.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815420985221863,1.0,0.0,0.0,2.3976423740386963,2.3976528644561768,3.835855295619696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.81591796875,0.0,436.0841369628906,1895.4371337890625,0.0,1468.242919921875,0.596415638923645,1.0,0.0,3.0,1.0,0.0
12393360,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8695973753929138,0.3209313154220581,0.2897765338420868,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839233398437,0.9376657605171204,0.3969863355159759,0.3763777315616607,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8685304522514343,0.3195290863513946,0.2245577424764633,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08404541015625,0.8787859082221985,0.331032931804657,0.314793974161148,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0842590332031,0.8164165616035461,0.2624905705451965,1.187972068786621,287.0838623046875,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.248291015625,287.0823974609375,1.0,0.528062105178833,1.0,1.0,0.0,1.0,-2.8737287521362305,2.873722076416016,6.645850589848124e-06,2.222363471984864,0.9074828028678894,0.9074828028678894,0.0,111.73267364501952,87.0,29969.3046875,-0.0,1903.481689453125,1.0,283.1499938964844,286.0939636230469,293.8680114746094,295.8457336425781,293.1499938964844,293.1499938964844,283.1499938964844,15875.0244140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857477426528931,1.0,0.0,0.0,2.436930179595948,2.436940908432007,3.962593950745941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.58349609375,0.0,455.42724609375,1895.4371337890625,0.0,1500.1431884765625,0.6082441210746765,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.9004599452018738,0.321861207485199,0.2902509570121765,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0310974121094,0.9733298420906068,0.3992289006710052,0.3780916929244995,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.8985532522201538,0.3196660578250885,0.224362626671791,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0312805175781,0.909900724887848,0.3314444422721863,0.3147881031036377,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315856933594,0.8417251706123352,0.2621265947818756,1.184446096420288,287.0310363769531,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2451171875,287.0291442871094,1.0,0.5210674405097961,1.0,1.0,0.0,1.0,-2.871880292892456,2.871873617172241,6.637224942096509e-06,2.2208988666534424,0.9330650568008424,0.9330650568008424,0.0,101.28389739990234,75.0,30685.4375,-0.0,1849.3343505859373,1.0,283.1499938964844,286.0362854003906,293.8958740234375,295.9150085449219,293.1499938964844,293.1499938964844,283.1499938964844,16392.6953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940514445304871,1.0,0.0,0.0,2.5458080768585205,2.5458195209503174,4.3245870529062813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.04833984375,0.0,514.3717041015625,1895.4371337890625,0.0,1564.1280517578125,0.6338475942611694,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.9004599452018738,0.321861207485199,0.2902509570121765,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0310974121094,0.9733298420906068,0.3992289006710052,0.3780916929244995,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.8985532522201538,0.3196660578250885,0.224362626671791,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0312805175781,0.909900724887848,0.3314444422721863,0.3147881031036377,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315856933594,0.8417251706123352,0.2621265947818756,1.184446096420288,287.0310363769531,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2451171875,287.0291442871094,1.0,0.5210674405097961,1.0,1.0,0.0,1.0,-2.871880292892456,2.871873617172241,6.637224942096509e-06,2.2208988666534424,0.9330650568008424,0.9330650568008424,0.0,101.28389739990234,75.0,30685.4375,-0.0,1849.3343505859373,1.0,283.1499938964844,286.0362854003906,293.8958740234375,295.9150085449219,293.1499938964844,293.1499938964844,283.1499938964844,16392.6953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940514445304871,1.0,0.0,0.0,2.5458080768585205,2.5458195209503174,4.3245870529062813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.04833984375,0.0,514.3717041015625,1895.4371337890625,0.0,1564.1280517578125,0.6338475942611694,1.0,0.0,3.0,1.0,0.0
12393540,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9392727613449096,0.3226147294044494,0.2906311452388763,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696044921875,0.9990000128746032,0.4015437960624695,0.3735201060771942,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.9362210631370544,0.3196951746940613,0.2241426557302475,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9698791503906,0.9492525458335876,0.3317475914955139,0.3147483468055725,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703063964844,0.8718618154525757,0.2616820633411407,1.1808850765228271,286.969482421875,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413330078125,286.96630859375,1.0,0.5131735801696777,1.0,1.0,0.0,1.0,-2.8607187271118164,2.8607120513916016,6.586783911188832e-06,2.212738513946533,0.9590645432472228,0.9590645432472228,0.0,91.6395034790039,63.0,31386.533203125,-0.0,1785.556640625,1.0,283.1499938964844,285.9701538085937,293.9275817871094,295.9900817871094,293.1499938964844,293.1499938964844,283.1499938964844,17137.7734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022688984870911,1.0,0.0,0.0,2.6668789386749268,2.66689133644104,4.7456964580305794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.857421875,0.0,586.64990234375,1895.4371337890625,0.0,1628.7049560546875,0.6625040769577026,1.0,0.0,3.0,1.0,0.0
12393600,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9392727613449096,0.3226147294044494,0.2906311452388763,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696044921875,0.9990000128746032,0.4015437960624695,0.3735201060771942,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.9362210631370544,0.3196951746940613,0.2241426557302475,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9698791503906,0.9492525458335876,0.3317475914955139,0.3147483468055725,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703063964844,0.8718618154525757,0.2616820633411407,1.1808850765228271,286.969482421875,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413330078125,286.96630859375,1.0,0.5131735801696777,1.0,1.0,0.0,1.0,-2.8607187271118164,2.8607120513916016,6.586783911188832e-06,2.212738513946533,0.9590645432472228,0.9590645432472228,0.0,91.6395034790039,63.0,31386.533203125,-0.0,1785.556640625,1.0,283.1499938964844,285.9701538085937,293.9275817871094,295.9900817871094,293.1499938964844,293.1499938964844,283.1499938964844,17137.7734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022688984870911,1.0,0.0,0.0,2.6668789386749268,2.66689133644104,4.7456964580305794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.857421875,0.0,586.64990234375,1895.4371337890625,0.0,1628.7049560546875,0.6625040769577026,1.0,0.0,3.0,1.0,0.0
12393660,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.9686110019683838,0.3230484127998352,0.2908762693405151,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88250732421875,0.9990000128746032,0.4069850742816925,0.3431499898433685,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652262926101683,0.319485604763031,0.2238710969686508,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826904296875,0.9769083261489868,0.3318169713020324,0.3146418035030365,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.896492600440979,0.2610595226287842,1.177196025848389,286.8822631835937,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.878662109375,1.0,0.5027555227279663,1.0,1.0,0.0,1.0,-2.821197032928467,2.821190595626831,6.405814929166809e-06,2.1820642948150635,0.984863817691803,0.984863817691803,0.0,84.32318878173828,83.0,31898.087890625,-0.0,1688.4027099609375,1.0,283.1499938964844,285.88592529296875,293.955322265625,296.0536804199219,293.1499938964844,293.1499938964844,283.1499938964844,18050.90234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710342526435852,1.0,0.0,0.0,2.794132709503174,2.7941462993621826,5.209396363170526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.4384765625,0.0,670.3384399414062,1895.4371337890625,0.0,1693.3109130859375,0.6927506923675537,1.0,0.0,3.0,1.0,0.0
12393720,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.9686110019683838,0.3230484127998352,0.2908762693405151,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88250732421875,0.9990000128746032,0.4069850742816925,0.3431499898433685,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652262926101683,0.319485604763031,0.2238710969686508,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826904296875,0.9769083261489868,0.3318169713020324,0.3146418035030365,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.896492600440979,0.2610595226287842,1.177196025848389,286.8822631835937,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.878662109375,1.0,0.5027555227279663,1.0,1.0,0.0,1.0,-2.821197032928467,2.821190595626831,6.405814929166809e-06,2.1820642948150635,0.984863817691803,0.984863817691803,0.0,84.32318878173828,83.0,31898.087890625,-0.0,1688.4027099609375,1.0,283.1499938964844,285.88592529296875,293.955322265625,296.0536804199219,293.1499938964844,293.1499938964844,283.1499938964844,18050.90234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710342526435852,1.0,0.0,0.0,2.794132709503174,2.7941462993621826,5.209396363170526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.4384765625,0.0,670.3384399414062,1895.4371337890625,0.0,1693.3109130859375,0.6927506923675537,1.0,0.0,3.0,1.0,0.0
12393780,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9703768491744996,0.3233859539031982,0.2911678850650787,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162841796875,0.9990000128746032,0.4137212932109833,0.341583102941513,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9664386510849,0.3192393779754638,0.2236838340759277,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163452148437,0.9782800674438475,0.3318493664264679,0.3146517276763916,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81658935546875,0.89718097448349,0.2604828476905823,1.1744414567947388,286.816162109375,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8147888183594,1.0,0.5026593804359436,1.0,1.0,0.0,1.0,-2.8160831928253174,2.8160769939422607,6.380987997545162e-06,2.177367925643921,1.0,1.0,0.0,83.80895233154297,103.0,32555.06640625,-0.0,1678.2518310546875,1.0,283.1499938964844,285.8182067871094,293.9769592285156,296.1102905273437,293.1499938964844,293.1499938964844,283.1499938964844,19221.71484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181176543235779,1.0,0.0,0.0,2.920184850692749,2.9201996326446533,5.690023385795939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.87158203125,0.0,762.2556762695312,1895.4371337890625,0.0,1756.5616455078125,0.7229089736938477,1.0,0.0,3.0,1.0,0.0
12393840,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9703768491744996,0.3233859539031982,0.2911678850650787,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162841796875,0.9990000128746032,0.4137212932109833,0.341583102941513,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9664386510849,0.3192393779754638,0.2236838340759277,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163452148437,0.9782800674438475,0.3318493664264679,0.3146517276763916,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81658935546875,0.89718097448349,0.2604828476905823,1.1744414567947388,286.816162109375,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8147888183594,1.0,0.5026593804359436,1.0,1.0,0.0,1.0,-2.8160831928253174,2.8160769939422607,6.380987997545162e-06,2.177367925643921,1.0,1.0,0.0,83.80895233154297,103.0,32555.06640625,-0.0,1678.2518310546875,1.0,283.1499938964844,285.8182067871094,293.9769592285156,296.1102905273437,293.1499938964844,293.1499938964844,283.1499938964844,19221.71484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181176543235779,1.0,0.0,0.0,2.920184850692749,2.9201996326446533,5.690023385795939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.87158203125,0.0,762.2556762695312,1895.4371337890625,0.0,1756.5616455078125,0.7229089736938477,1.0,0.0,3.0,1.0,0.0
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79559326171875,0.9627410173416138,0.3235780298709869,0.2913898825645447,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955017089844,0.9990000128746032,0.4159025251865387,0.3500325679779053,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.79559326171875,0.9583205580711364,0.3191503584384918,0.2236582934856414,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955627441406,0.9709229469299316,0.3318946063518524,0.314745157957077,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7957458496094,0.8894534111022949,0.2602273821830749,1.1735485792160034,286.79541015625,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.79443359375,1.0,0.5054478049278259,1.0,1.0,0.0,1.0,-2.82550048828125,2.8254940509796143,6.423369541153079e-06,2.18448257446289,1.0,1.0,0.0,85.71595001220703,103.0,32963.0,-0.0,1701.6650390625,1.0,283.1499938964844,285.7926330566406,293.9896850585937,296.14422607421875,293.1499938964844,293.1499938964844,283.1499938964844,20081.029296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219281792640686,1.0,0.0,0.0,2.984811782836914,2.984827280044556,5.944663143964135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.15185546875,0.0,813.9873046875,1895.4371337890625,0.0,1787.9151611328125,0.7359021306037903,1.0,0.0,3.0,1.0,0.0
12393960,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887268066406,0.9506013989448548,0.3237989842891693,0.2916634082794189,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887268066406,0.9990000128746032,0.4170421361923218,0.3630848228931427,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887268066406,0.945640742778778,0.3190948069095611,0.2236776798963546,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887268066406,0.9591677188873292,0.331971138715744,0.3148967027664184,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.8782387375831604,0.2599886059761047,1.172897219657898,286.7886962890625,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.264892578125,286.7887268066406,1.0,0.5097861886024475,1.0,1.0,0.0,1.0,-2.840927839279175,2.84092116355896,6.493417913588928e-06,2.1962804794311523,1.0,1.0,0.0,88.7784423828125,123.0,33325.4375,-0.0,1740.036865234375,1.0,283.1499938964844,285.7802429199219,294.00347900390625,296.177978515625,293.1499938964844,293.1499938964844,283.1499938964844,20692.931640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257087230682373,1.0,0.0,0.0,3.029946804046631,3.029962539672852,6.125807203716249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.0419921875,0.0,851.474853515625,1895.4371337890625,0.0,1819.2445068359373,0.7497152090072632,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.913302719593048,0.324303537607193,0.2924124002456665,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9944535493850708,0.4161397814750671,0.3949075937271118,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.9079936742782592,0.3190707266330719,0.2238860577344894,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.9217720627784728,0.3322076201438904,0.3154254853725433,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853088378906,0.8475854992866516,0.2595230937004089,1.1723895072937012,286.7854309082031,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2433166503906,286.78582763671875,1.0,0.5219461917877197,1.0,1.0,0.0,1.0,-2.881158828735352,2.8811521530151367,6.679671969322953e-06,2.227847099304199,1.0,1.0,0.0,98.7384033203125,143.0,34162.43359375,-0.0,1851.1292724609373,1.0,283.1499938964844,285.7606506347656,294.03692626953125,296.2586975097656,293.1499938964844,293.1499938964844,283.1499938964844,22067.408203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332702875137329,1.0,0.0,0.0,3.128957509994507,3.128974199295044,6.532698648697988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.2451171875,0.0,937.7042846679688,1895.4371337890625,0.0,1882.550048828125,0.7739284038543701,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.913302719593048,0.324303537607193,0.2924124002456665,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9944535493850708,0.4161397814750671,0.3949075937271118,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.9079936742782592,0.3190707266330719,0.2238860577344894,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.9217720627784728,0.3322076201438904,0.3154254853725433,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853088378906,0.8475854992866516,0.2595230937004089,1.1723895072937012,286.7854309082031,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2433166503906,286.78582763671875,1.0,0.5219461917877197,1.0,1.0,0.0,1.0,-2.881158828735352,2.8811521530151367,6.679671969322953e-06,2.227847099304199,1.0,1.0,0.0,98.7384033203125,143.0,34162.43359375,-0.0,1851.1292724609373,1.0,283.1499938964844,285.7606506347656,294.03692626953125,296.2586975097656,293.1499938964844,293.1499938964844,283.1499938964844,22067.408203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332702875137329,1.0,0.0,0.0,3.128957509994507,3.128974199295044,6.532698648697988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.2451171875,0.0,937.7042846679688,1895.4371337890625,0.0,1882.550048828125,0.7739284038543701,1.0,0.0,3.0,1.0,0.0
12394140,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.8599703311920166,0.3245871961116791,0.2934332191944122,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76190185546875,0.9380132555961608,0.415455162525177,0.3944815397262573,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.855160653591156,0.3189103007316589,0.2243531942367553,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.761962890625,0.8666576147079468,0.3323068022727966,0.3163014054298401,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.800687849521637,0.2588502764701843,1.1731383800506592,286.76190185546875,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7613525390625,1.0,0.5343475937843323,1.0,1.0,0.0,1.0,-2.8836147785186768,2.883608102798462,6.690921509289183e-06,2.229682445526123,1.0,1.0,0.0,117.58195495605467,163.0,34705.57421875,-0.0,1948.2113037109373,1.0,283.1499938964844,285.7279357910156,294.0687866210937,296.3302001953125,293.1499938964844,293.1499938964844,283.1499938964844,23368.666015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408093214035034,1.0,0.0,0.0,3.219889163970948,3.21990704536438,6.917914561199723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.68310546875,0.0,1021.8563842773438,1895.4371337890625,0.0,1946.481201171875,0.7961910963058472,1.0,0.0,3.0,1.0,0.0
12394200,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.8599703311920166,0.3245871961116791,0.2934332191944122,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76190185546875,0.9380132555961608,0.415455162525177,0.3944815397262573,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.855160653591156,0.3189103007316589,0.2243531942367553,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.761962890625,0.8666576147079468,0.3323068022727966,0.3163014054298401,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.800687849521637,0.2588502764701843,1.1731383800506592,286.76190185546875,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7613525390625,1.0,0.5343475937843323,1.0,1.0,0.0,1.0,-2.8836147785186768,2.883608102798462,6.690921509289183e-06,2.229682445526123,1.0,1.0,0.0,117.58195495605467,163.0,34705.57421875,-0.0,1948.2113037109373,1.0,283.1499938964844,285.7279357910156,294.0687866210937,296.3302001953125,293.1499938964844,293.1499938964844,283.1499938964844,23368.666015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408093214035034,1.0,0.0,0.0,3.219889163970948,3.21990704536438,6.917914561199723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.68310546875,0.0,1021.8563842773438,1895.4371337890625,0.0,1946.481201171875,0.7961910963058472,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74139404296875,0.8249960541725159,0.3247137665748596,0.2942923307418823,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413635253906,0.8937739729881287,0.4164120852947235,0.3958597481250763,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74139404296875,0.820316731929779,0.3186751306056976,0.2247574031352996,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74139404296875,0.8308956027030945,0.3323318064212799,0.3170940279960632,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.7651477456092834,0.2581108808517456,1.1734639406204224,286.7413330078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7409973144531,1.0,0.5471091866493225,1.0,1.0,0.0,1.0,-2.8881325721740723,2.8881258964538574,6.711811693094205e-06,2.2331347465515137,1.0,1.0,0.0,136.88111877441406,151.0,35225.8203125,-0.0,2050.639892578125,1.0,283.1499938964844,285.6990661621094,294.0912780761719,296.3861694335937,293.1499938964844,293.1499938964844,283.1499938964844,24616.1953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481070160865784,1.0,0.0,0.0,3.304718255996704,3.304737091064453,7.287225116670015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.69775390625,0.0,1104.7664794921875,1895.4371337890625,0.0,2009.0968017578125,0.8169763088226318,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74139404296875,0.8249960541725159,0.3247137665748596,0.2942923307418823,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413635253906,0.8937739729881287,0.4164120852947235,0.3958597481250763,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74139404296875,0.820316731929779,0.3186751306056976,0.2247574031352996,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74139404296875,0.8308956027030945,0.3323318064212799,0.3170940279960632,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.7651477456092834,0.2581108808517456,1.1734639406204224,286.7413330078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7409973144531,1.0,0.5471091866493225,1.0,1.0,0.0,1.0,-2.8881325721740723,2.8881258964538574,6.711811693094205e-06,2.2331347465515137,1.0,1.0,0.0,136.88111877441406,151.0,35225.8203125,-0.0,2050.639892578125,1.0,283.1499938964844,285.6990661621094,294.0912780761719,296.3861694335937,293.1499938964844,293.1499938964844,283.1499938964844,24616.1953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481070160865784,1.0,0.0,0.0,3.304718255996704,3.304737091064453,7.287225116670015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.69775390625,0.0,1104.7664794921875,1895.4371337890625,0.0,2009.0968017578125,0.8169763088226318,1.0,0.0,3.0,1.0,0.0
