time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394380,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.72320556640625,0.8158161044120789,0.3247725963592529,0.2945834100246429,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.72314453125,0.8836843967437744,0.4177388846874237,0.3972589075565338,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.72320556640625,0.8108075261116028,0.3184576332569122,0.2247848212718963,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7231750488281,0.8216754198074341,0.3323357105255127,0.3173422813415527,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232666015625,0.7555916905403137,0.2574587762355804,1.1716861724853516,286.7231140136719,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.20684814453125,286.7226257324219,1.0,0.5502682328224182,1.0,1.0,0.0,1.0,-2.8883650302886963,2.888358354568481,6.712999947922072e-06,2.233362436294556,1.0,1.0,0.0,143.09625244140625,151.0,35646.54296875,-0.0,2081.637451171875,1.0,283.1499938964844,285.6737670898437,294.1074523925781,296.4293212890625,293.1499938964844,293.1499938964844,283.1499938964844,25719.037109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542700171470642,1.0,0.0,0.0,3.3779354095458984,3.3779549598693848,7.6137035875945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.35595703125,0.0,1179.8349609375,1895.4371337890625,0.0,2062.50537109375,0.8319745659828186,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218322753906,0.8154693841934204,0.3247838914394378,0.2946003377437591,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7217712402344,0.8834081888198853,0.4179408550262451,0.3974484801292419,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218322753906,0.8104230165481567,0.3184330463409424,0.2247725129127502,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218322753906,0.8213270902633667,0.3323402106761932,0.3173535764217376,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218933105469,0.7551777362823486,0.2573749721050262,1.1713427305221558,286.7217712402344,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.2062683105469,286.7213134765625,1.0,0.5503559708595276,1.0,1.0,0.0,1.0,-2.8881993293762207,2.888192653656006,6.7122268774255645e-06,2.2332329750061035,1.0,1.0,0.0,143.33453369140625,139.0,35690.3125,-0.0,2082.532958984375,1.0,283.1499938964844,285.67156982421875,294.1092529296875,296.4341125488281,293.1499938964844,293.1499938964844,283.1499938964844,25824.615234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550871968269348,1.0,0.0,0.0,3.384861469268799,3.3848812580108643,7.644958373020927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.564453125,0.0,1187.1072998046875,1895.4371337890625,0.0,2069.6220703125,0.8366289138793945,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70928955078125,0.8155942559242249,0.3248302340507507,0.294638067483902,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70916748046875,0.8841133713722229,0.4188114404678345,0.3982377350330353,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70928955078125,0.8104302883148193,0.3183380961418152,0.224699392914772,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.8214296698570251,0.3323645293712616,0.3173684775829315,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094116210937,0.754935622215271,0.2570363879203796,1.169774293899536,286.70916748046875,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041320800781,286.7084045410156,1.0,0.550033450126648,1.0,1.0,0.0,1.0,-2.8872392177581787,2.887232542037964,6.707747616019333e-06,2.232483148574829,1.0,1.0,0.0,143.23529052734375,139.0,35936.546875,-0.0,2080.4326171875,1.0,283.1499938964844,285.6548767089844,294.1172180175781,296.4570007324219,293.1499938964844,293.1499938964844,283.1499938964844,26541.615234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584431171417236,1.0,0.0,0.0,3.4315288066864014,3.431549072265625,7.857214541218127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.169921875,0.0,1236.8876953125,1895.4371337890625,0.0,2098.931396484375,0.8452748656272888,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025146484375,0.8177819848060608,0.3248867988586426,0.2946265935897827,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70245361328125,0.8872764706611633,0.4197263121604919,0.3990163803100586,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025146484375,0.8125532865524292,0.3182640671730041,0.224596232175827,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025146484375,0.8235840201377869,0.3324062824249267,0.3173396289348602,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025756835937,0.7566564083099365,0.2567212879657745,1.1680296659469604,286.70245361328125,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2024230957031,286.7020263671875,1.0,0.5488049983978271,1.0,1.0,0.0,1.0,-2.885906219482422,2.885899543762207,6.701528036501259e-06,2.231440305709839,1.0,1.0,0.0,141.70335388183594,127.0,36114.0,-0.0,2070.657958984375,1.0,283.1499938964844,285.6449890136719,294.1241455078125,296.47564697265625,293.1499938964844,293.1499938964844,283.1499938964844,27004.978515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616991996765137,1.0,0.0,0.0,3.461353063583374,3.4613735675811768,7.994385669007897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.06005859375,0.0,1269.419189453125,1895.4371337890625,0.0,2127.4931640625,0.8553965091705322,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844482421875,0.82683926820755,0.3250203132629394,0.2945170700550079,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844177246094,0.8993852734565735,0.4216442108154297,0.4005569815635681,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844787597656,0.8214949369430542,0.3181731402873993,0.224346250295639,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844482421875,0.8326547741889954,0.3325390219688415,0.317214161157608,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.7647858262062073,0.2561589181423187,1.1642993688583374,286.6844177246094,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.1999816894531,286.6840209960937,1.0,0.5444605946540833,1.0,1.0,0.0,1.0,-2.8826918601989746,2.88268518447876,6.686536835331936e-06,2.228923320770264,1.0,1.0,0.0,135.6322021484375,115.0,36511.59765625,-0.0,2035.4385986328125,1.0,283.1499938964844,285.619873046875,294.1376037597656,296.5136108398437,293.1499938964844,293.1499938964844,283.1499938964844,28165.23828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679266333580017,1.0,0.0,0.0,3.534929037094116,3.534950494766236,8.33786202747433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.6630859375,0.0,1352.102294921875,1895.4371337890625,0.0,2182.448974609375,0.8734567165374756,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844482421875,0.82683926820755,0.3250203132629394,0.2945170700550079,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844177246094,0.8993852734565735,0.4216442108154297,0.4005569815635681,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844787597656,0.8214949369430542,0.3181731402873993,0.224346250295639,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844482421875,0.8326547741889954,0.3325390219688415,0.317214161157608,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.7647858262062073,0.2561589181423187,1.1642993688583374,286.6844177246094,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.1999816894531,286.6840209960937,1.0,0.5444605946540833,1.0,1.0,0.0,1.0,-2.8826918601989746,2.88268518447876,6.686536835331936e-06,2.228923320770264,1.0,1.0,0.0,135.6322021484375,115.0,36511.59765625,-0.0,2035.4385986328125,1.0,283.1499938964844,285.619873046875,294.1376037597656,296.5136108398437,293.1499938964844,293.1499938964844,283.1499938964844,28165.23828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679266333580017,1.0,0.0,0.0,3.534929037094116,3.534950494766236,8.33786202747433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.6630859375,0.0,1352.102294921875,1895.4371337890625,0.0,2182.448974609375,0.8734567165374756,1.0,0.0,3.0,1.0,0.0
12394740,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6677551269531,0.8411440253257751,0.3251700699329376,0.2943313717842102,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.667724609375,0.9190505743026732,0.4236418902873993,0.4020831286907196,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6677551269531,0.8355038166046143,0.3181500136852264,0.2240722775459289,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6677551269531,0.8472235202789307,0.3327316045761108,0.3170479834079742,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.7783670425415039,0.2556790113449096,1.1604799032211304,286.667724609375,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.19842529296875,286.6673889160156,1.0,0.5385162830352783,1.0,1.0,0.0,1.0,-2.879183292388916,2.879176616668701,6.670187758572865e-06,2.2261736392974854,1.0,1.0,0.0,127.03093719482422,103.0,36890.04296875,-0.0,1987.3895263671875,1.0,283.1499938964844,285.5960998535156,294.1507873535156,296.5497436523437,293.1499938964844,293.1499938964844,283.1499938964844,29311.09375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737749218940735,1.0,0.0,0.0,3.606118440628052,3.6061408519744873,8.677073424223636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.07861328125,0.0,1435.4481201171875,1895.4371337890625,0.0,2234.433349609375,0.8909367322921753,1.0,0.0,3.0,1.0,0.0
12394800,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6677551269531,0.8411440253257751,0.3251700699329376,0.2943313717842102,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.667724609375,0.9190505743026732,0.4236418902873993,0.4020831286907196,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6677551269531,0.8355038166046143,0.3181500136852264,0.2240722775459289,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6677551269531,0.8472235202789307,0.3327316045761108,0.3170479834079742,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.7783670425415039,0.2556790113449096,1.1604799032211304,286.667724609375,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.19842529296875,286.6673889160156,1.0,0.5385162830352783,1.0,1.0,0.0,1.0,-2.879183292388916,2.879176616668701,6.670187758572865e-06,2.2261736392974854,1.0,1.0,0.0,127.03093719482422,103.0,36890.04296875,-0.0,1987.3895263671875,1.0,283.1499938964844,285.5960998535156,294.1507873535156,296.5497436523437,293.1499938964844,293.1499938964844,283.1499938964844,29311.09375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737749218940735,1.0,0.0,0.0,3.606118440628052,3.6061408519744873,8.677073424223636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.07861328125,0.0,1435.4481201171875,1895.4371337890625,0.0,2234.433349609375,0.8909367322921753,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.65252685546875,0.8612403869628906,0.3253220021724701,0.2940967977046966,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6524963378906,0.9469842910766602,0.4256934225559234,0.4036082029342651,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65252685546875,0.8550863265991211,0.3181822896003723,0.2237970978021621,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.65252685546875,0.8678237199783325,0.3329737484455108,0.3168742060661316,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6525573730469,0.7974315881729126,0.2552685141563415,1.15671706199646,286.6524963378906,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6522216796875,1.0,0.5316462516784668,1.0,1.0,0.0,1.0,-2.875671625137329,2.8756649494171143,6.653848686255515e-06,2.2234232425689697,1.0,1.0,0.0,116.99639129638672,91.0,37256.52734375,-0.0,1932.4228515625,1.0,283.1499938964844,285.57379150390625,294.1644897460937,296.5853576660156,293.1499938964844,293.1499938964844,283.1499938964844,30446.552734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792553305625916,1.0,0.0,0.0,3.675302028656006,3.675325393676758,9.013207318275818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.9609375,0.0,1519.6611328125,1895.4371337890625,0.0,2283.45703125,0.9079283475875854,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.65252685546875,0.8612403869628906,0.3253220021724701,0.2940967977046966,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6524963378906,0.9469842910766602,0.4256934225559234,0.4036082029342651,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65252685546875,0.8550863265991211,0.3181822896003723,0.2237970978021621,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.65252685546875,0.8678237199783325,0.3329737484455108,0.3168742060661316,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6525573730469,0.7974315881729126,0.2552685141563415,1.15671706199646,286.6524963378906,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6522216796875,1.0,0.5316462516784668,1.0,1.0,0.0,1.0,-2.875671625137329,2.8756649494171143,6.653848686255515e-06,2.2234232425689697,1.0,1.0,0.0,116.99639129638672,91.0,37256.52734375,-0.0,1932.4228515625,1.0,283.1499938964844,285.57379150390625,294.1644897460937,296.5853576660156,293.1499938964844,293.1499938964844,283.1499938964844,30446.552734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792553305625916,1.0,0.0,0.0,3.675302028656006,3.675325393676758,9.013207318275818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.9609375,0.0,1519.6611328125,1895.4371337890625,0.0,2283.45703125,0.9079283475875854,1.0,0.0,3.0,1.0,0.0
12394980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.638916015625,0.8889304399490356,0.3254681527614593,0.2938277423381805,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6388854980469,0.979145348072052,0.4277857542037964,0.4051417708396911,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.638916015625,0.8822304606437683,0.3182613253593445,0.2235319167375564,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.638916015625,0.8960685729980469,0.3332576155662536,0.3167091012001037,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6389465332031,0.821834921836853,0.2549165785312652,1.1530743837356567,286.6388854980469,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1969299316406,286.638671875,1.0,0.5242319703102112,1.0,1.0,0.0,1.0,-2.87229585647583,2.8722894191741943,6.638171271333704e-06,2.2207844257354736,1.0,1.0,0.0,106.15025329589844,79.0,37617.578125,-0.0,1873.8311767578125,1.0,283.1499938964844,285.5530700683594,294.1797790527344,296.6219482421875,293.1499938964844,293.1499938964844,283.1499938964844,31574.41796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843839526176453,1.0,0.0,0.0,3.7427573204040527,3.742781400680542,9.347094191980432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.0234375,0.0,1604.8804931640625,1895.4371337890625,0.0,2329.589111328125,0.9244983792304992,1.0,0.0,3.0,1.0,0.0
12395040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.638916015625,0.8889304399490356,0.3254681527614593,0.2938277423381805,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6388854980469,0.979145348072052,0.4277857542037964,0.4051417708396911,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.638916015625,0.8822304606437683,0.3182613253593445,0.2235319167375564,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.638916015625,0.8960685729980469,0.3332576155662536,0.3167091012001037,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6389465332031,0.821834921836853,0.2549165785312652,1.1530743837356567,286.6388854980469,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1969299316406,286.638671875,1.0,0.5242319703102112,1.0,1.0,0.0,1.0,-2.87229585647583,2.8722894191741943,6.638171271333704e-06,2.2207844257354736,1.0,1.0,0.0,106.15025329589844,79.0,37617.578125,-0.0,1873.8311767578125,1.0,283.1499938964844,285.5530700683594,294.1797790527344,296.6219482421875,293.1499938964844,293.1499938964844,283.1499938964844,31574.41796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843839526176453,1.0,0.0,0.0,3.7427573204040527,3.742781400680542,9.347094191980432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.0234375,0.0,1604.8804931640625,1895.4371337890625,0.0,2329.589111328125,0.9244983792304992,1.0,0.0,3.0,1.0,0.0
12395100,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302490234375,0.906473994255066,0.325530856847763,0.2936837077140808,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63018798828125,0.9951531291007996,0.4288444221019745,0.4059153795242309,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.8995041251182556,0.318316251039505,0.223406121134758,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302490234375,0.9144105911254884,0.3334131836891174,0.3166338801383972,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.8361799120903015,0.2547607123851776,1.1513129472732544,286.63018798828125,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19677734375,286.6297302246094,1.0,0.5203933119773865,1.0,1.0,0.0,1.0,-2.870693683624268,2.8706870079040527,6.630741609114921e-06,2.219533920288086,1.0,1.0,0.0,100.5373764038086,79.0,37823.171875,-0.0,1843.7933349609373,1.0,283.1499938964844,285.54034423828125,294.1884155273437,296.6422119140625,293.1499938964844,293.1499938964844,283.1499938964844,32270.4140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868269085884094,1.0,0.0,0.0,3.783783197402954,3.7838079929351807,9.553132258588448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.47802734375,0.0,1658.236572265625,1895.4371337890625,0.0,2351.646240234375,0.9317647814750672,1.0,0.0,3.0,1.0,0.0
12395160,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230163574219,0.9206111431121826,0.3255361020565033,0.2935814261436462,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6228942871094,0.9990000128746032,0.4302065074443817,0.3973384499549866,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.623046875,0.9128347039222716,0.3183466792106628,0.2233328521251678,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230163574219,0.9292071461677552,0.3335436880588531,0.3166292011737823,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231994628906,0.8468993306159973,0.2545866668224334,1.1499131917953491,286.62286376953125,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1973571777344,286.6216125488281,1.0,0.515954315662384,1.0,1.0,0.0,1.0,-2.858513593673706,2.8585071563720703,6.5754729803302325e-06,2.2105116844177246,1.0,1.0,0.0,96.4390869140625,67.0,37897.31640625,-0.0,1804.5374755859373,1.0,283.1499938964844,285.5301208496094,294.1968688964844,296.6589050292969,293.1499938964844,293.1499938964844,283.1499938964844,32695.939453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891858816146851,1.0,0.0,0.0,3.8086483478546143,3.80867338180542,9.679101822257508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.45166015625,0.0,1691.1434326171875,1895.4371337890625,0.0,2372.9931640625,0.9406868815422058,1.0,0.0,3.0,1.0,0.0
12395220,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856628417969,0.9484378695487976,0.3253409564495086,0.2932371199131012,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5855407714844,0.9990000128746032,0.4361225366592407,0.3673027157783508,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.585693359375,0.940662920475006,0.3182972967624664,0.2231447994709015,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856628417969,0.95704984664917,0.3337007761001587,0.3165671229362488,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859069824219,0.8682719469070435,0.2541901767253876,1.1470448970794678,286.5854797363281,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2128601074219,286.5839233398437,1.0,0.5052891373634338,1.0,1.0,0.0,1.0,-2.818264961242676,2.81825852394104,6.391614988388028e-06,2.1793901920318604,1.0,1.0,0.0,88.78136444091797,85.0,37935.4453125,-0.0,1705.4007568359375,1.0,283.1499938964844,285.4930114746094,294.208740234375,296.67840576171875,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935600876808167,1.0,0.0,0.0,3.873229742050171,3.873255729675293,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.67578125,0.0,1778.638427734375,1895.4371337890625,0.0,2412.698486328125,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395280,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856628417969,0.9484378695487976,0.3253409564495086,0.2932371199131012,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5855407714844,0.9990000128746032,0.4361225366592407,0.3673027157783508,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.585693359375,0.940662920475006,0.3182972967624664,0.2231447994709015,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856628417969,0.95704984664917,0.3337007761001587,0.3165671229362488,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859069824219,0.8682719469070435,0.2541901767253876,1.1470448970794678,286.5854797363281,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2128601074219,286.5839233398437,1.0,0.5052891373634338,1.0,1.0,0.0,1.0,-2.818264961242676,2.81825852394104,6.391614988388028e-06,2.1793901920318604,1.0,1.0,0.0,88.78136444091797,85.0,37935.4453125,-0.0,1705.4007568359375,1.0,283.1499938964844,285.4930114746094,294.208740234375,296.67840576171875,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935600876808167,1.0,0.0,0.0,3.873229742050171,3.873255729675293,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.67578125,0.0,1778.638427734375,1895.4371337890625,0.0,2412.698486328125,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395340,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072937011719,0.951918125152588,0.3248173594474792,0.2928182780742645,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072631835937,0.9990000128746032,0.4432036876678467,0.363148033618927,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072937011719,0.94449120759964,0.3180620372295379,0.2229945063591003,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072937011719,0.9608904123306274,0.3336969912052154,0.3165747821331024,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.8710799217224121,0.2537612020969391,1.1450365781784058,286.5072631835937,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.234375,286.5070495605469,1.0,0.5042957663536072,1.0,1.0,0.0,1.0,-2.810131549835205,2.8101251125335693,6.353375738399336e-06,2.172460556030273,1.0,1.0,0.0,87.63504791259766,105.0,38628.73046875,-0.0,1687.64111328125,1.0,283.05206298828125,285.40435791015625,294.248046875,296.7586669921875,293.1499938964844,293.1499938964844,282.75,34752.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981013655662537,1.0,0.0,0.0,3.926586866378784,3.926613330841065,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.74169921875,0.0,1853.16259765625,1895.4371337890625,0.0,2454.078857421875,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072937011719,0.951918125152588,0.3248173594474792,0.2928182780742645,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072631835937,0.9990000128746032,0.4432036876678467,0.363148033618927,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072937011719,0.94449120759964,0.3180620372295379,0.2229945063591003,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072937011719,0.9608904123306274,0.3336969912052154,0.3165747821331024,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.8710799217224121,0.2537612020969391,1.1450365781784058,286.5072631835937,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.234375,286.5070495605469,1.0,0.5042957663536072,1.0,1.0,0.0,1.0,-2.810131549835205,2.8101251125335693,6.353375738399336e-06,2.172460556030273,1.0,1.0,0.0,87.63504791259766,105.0,38628.73046875,-0.0,1687.64111328125,1.0,283.05206298828125,285.40435791015625,294.248046875,296.7586669921875,293.1499938964844,293.1499938964844,282.75,34752.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981013655662537,1.0,0.0,0.0,3.926586866378784,3.926613330841065,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.74169921875,0.0,1853.16259765625,1895.4371337890625,0.0,2454.078857421875,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33453369140625,0.9315029978752136,0.3235431015491485,0.2920283675193786,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345031738281,0.9990000128746032,0.446241021156311,0.3834687173366546,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33453369140625,0.9243435263633728,0.3172678351402282,0.2226784825325012,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33453369140625,0.9417771100997924,0.3331829309463501,0.3163982331752777,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.8549260497093201,0.2529308497905731,1.142685055732727,286.3345031738281,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.2323913574219,286.3345947265625,1.0,0.5106453895568848,1.0,1.0,0.0,1.0,-2.830163717269897,2.8301572799682617,6.443746769946301e-06,2.187705516815185,1.0,1.0,0.0,92.42953491210938,123.0,40402.66015625,-0.0,1741.155517578125,1.0,282.7560119628906,285.19891357421875,294.3525390625,296.9774475097656,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804230272769928,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.83740234375,0.0,1893.50927734375,1895.4371337890625,0.0,2510.164306640625,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395520,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33453369140625,0.9315029978752136,0.3235431015491485,0.2920283675193786,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345031738281,0.9990000128746032,0.446241021156311,0.3834687173366546,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33453369140625,0.9243435263633728,0.3172678351402282,0.2226784825325012,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33453369140625,0.9417771100997924,0.3331829309463501,0.3163982331752777,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.8549260497093201,0.2529308497905731,1.142685055732727,286.3345031738281,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.2323913574219,286.3345947265625,1.0,0.5106453895568848,1.0,1.0,0.0,1.0,-2.830163717269897,2.8301572799682617,6.443746769946301e-06,2.187705516815185,1.0,1.0,0.0,92.42953491210938,123.0,40402.66015625,-0.0,1741.155517578125,1.0,282.7560119628906,285.19891357421875,294.3525390625,296.9774475097656,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804230272769928,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.83740234375,0.0,1893.50927734375,1895.4371337890625,0.0,2510.164306640625,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17462158203125,0.9011635780334472,0.3217737674713135,0.2908200621604919,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17462158203125,0.9990000128746032,0.4442006945610046,0.4171051383018493,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17462158203125,0.8955422639846802,0.3160530626773834,0.2221119254827499,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17462158203125,0.911194622516632,0.3322506546974182,0.3158966600894928,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.17462158203125,0.8315316438674927,0.2516693770885467,1.1389018297195437,286.17462158203125,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.2035827636719,286.17510986328125,1.0,0.5208829641342163,1.0,1.0,0.0,1.0,-2.8632986545562744,2.86329197883606,6.595402737730183e-06,2.213268756866455,1.0,1.0,0.0,100.87879943847656,123.0,42289.6328125,0.0,1833.7747802734373,1.0,282.4569702148437,285.00311279296875,294.4509582519531,297.1927490234375,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113569617271423,1.0,0.0,0.0,3.971219539642334,3.971246719360352,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.68359375,0.0,1917.07763671875,1895.4371337890625,0.0,2575.695068359375,0.9771978855133056,1.0,0.0,3.0,1.0,0.0
12395640,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749267578125,0.8998875021934509,0.3217035233974457,0.2907639145851135,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.9990000128746032,0.4440248310565948,0.4187175333499908,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749267578125,0.8942962288856506,0.3160041868686676,0.2220846712589264,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.909839391708374,0.3322124779224396,0.3158708214759826,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748962402344,0.8304734826087952,0.2516137659549713,1.1387139558792114,286.17498779296875,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2019958496094,286.1757202148437,1.0,0.5213751196861267,1.0,1.0,0.0,1.0,-2.864839792251587,2.864833116531372,6.602518169529503e-06,2.214466094970703,1.0,1.0,0.0,101.30477905273438,141.0,42317.38671875,0.0,1838.3187255859373,1.0,282.4559631347656,285.0030212402344,294.45135498046875,297.1929626464844,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116309642791748,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.345703125,0.0,1917.830810546875,1895.4371337890625,0.0,2578.220947265625,0.9773215651512146,1.0,0.0,3.0,1.0,0.0
12395700,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393981933594,0.8732913732528687,0.3206049799919128,0.2902165353298187,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375671386719,0.9780742526054382,0.441950649023056,0.4200519323348999,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.8682348728179932,0.3152070343494415,0.221857413649559,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0391845703125,0.882967472076416,0.3315565288066864,0.3156947493553161,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.8077548742294312,0.2507461607456207,1.13695228099823,286.0377502441406,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.18096923828125,286.0284118652344,1.0,0.5267744064331055,1.0,1.0,0.0,1.0,-2.863090991973877,2.863084316253662,6.594598744413816e-06,2.213176965713501,1.0,1.0,0.0,110.03225708007812,141.0,43647.421875,0.0,1878.224853515625,1.0,282.1932678222656,284.831787109375,294.5237121582031,297.3988952636719,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159854412078857,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.33203125,0.0,1926.0478515625,1895.4371337890625,0.0,2618.418212890625,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99267578125,0.8496731519699097,0.3193334341049194,0.2894750535488128,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924621582031,0.9509748816490172,0.4405471086502075,0.4188132584095001,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99267578125,0.8452516794204712,0.3142649233341217,0.2215086072683334,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.859113335609436,0.3307581841945648,0.315360814332962,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.7852000594139099,0.2497361153364181,1.134449124336243,285.99249267578125,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.16436767578125,285.9913635253906,1.0,0.5319274067878723,1.0,1.0,0.0,1.0,-2.8570668697357178,2.857060194015503,6.568142453033943e-06,2.2090890407562256,1.0,1.0,0.0,119.55738067626952,144.0,43839.07421875,0.0,1914.9146728515625,1.0,282.15594482421875,284.7897033691406,294.53680419921875,297.38531494140625,293.1499938964844,293.1499938964844,281.8500061035156,35735.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200438022613525,1.0,0.0,0.0,3.981771945953369,3.9817991256713854,1.057903432410967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.70361328125,0.0,1932.400390625,1895.4371337890625,0.0,2655.974853515625,0.9797078371047974,1.0,0.0,3.0,1.0,0.0
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.8239670395851135,0.3165598809719085,0.2875605523586273,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984619140625,0.9172085523605348,0.4389313757419586,0.4175023138523102,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.8203050494194031,0.3121756017208099,0.2204890847206115,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986755371094,0.8335115313529968,0.3289439678192138,0.3142437636852264,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989501953125,0.7598400712013245,0.2475103735923767,1.1272653341293335,285.7984924316406,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395874023437,285.7972412109375,1.0,0.5375220775604248,1.0,1.0,0.0,1.0,-2.841992139816284,2.8419854640960693,6.49908224659157e-06,2.1974637508392334,1.0,1.0,0.0,132.06410217285156,132.0,45247.1484375,0.0,1951.4154052734373,1.0,281.8558349609375,284.5700988769531,294.5997314453125,297.54156494140625,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289667367935181,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.91845703125,0.0,1941.0960693359373,1895.4371337890625,0.0,2738.8291015625,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.8239670395851135,0.3165598809719085,0.2875605523586273,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984619140625,0.9172085523605348,0.4389313757419586,0.4175023138523102,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.8203050494194031,0.3121756017208099,0.2204890847206115,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986755371094,0.8335115313529968,0.3289439678192138,0.3142437636852264,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989501953125,0.7598400712013245,0.2475103735923767,1.1272653341293335,285.7984924316406,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395874023437,285.7972412109375,1.0,0.5375220775604248,1.0,1.0,0.0,1.0,-2.841992139816284,2.8419854640960693,6.49908224659157e-06,2.1974637508392334,1.0,1.0,0.0,132.06410217285156,132.0,45247.1484375,0.0,1951.4154052734373,1.0,281.8558349609375,284.5700988769531,294.5997314453125,297.54156494140625,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289667367935181,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.91845703125,0.0,1941.0960693359373,1895.4371337890625,0.0,2738.8291015625,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395940,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60040283203125,0.8166303634643555,0.3135960400104522,0.2850660681724548,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.9096001386642456,0.4378652274608612,0.4165481925010681,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60040283203125,0.8134541511535645,0.3099026978015899,0.2190289795398712,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.600341796875,0.8269712924957275,0.3269239962100982,0.3125115931034088,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006774902344,0.7527729272842407,0.2451169043779373,1.117312788963318,285.60015869140625,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.11981201171875,285.59869384765625,1.0,0.5359719395637512,1.0,1.0,0.0,1.0,-2.8220536708831787,2.822047233581543,6.408278295566561e-06,2.182077407836914,1.0,1.0,0.0,134.4867706298828,120.0,46579.8125,0.0,1931.1002197265625,1.0,281.5558166503906,284.34765625,294.6487121582031,297.6771545410156,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381139636039734,1.0,0.0,0.0,3.9912784099578857,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.86376953125,0.0,1946.2745361328125,1895.4371337890625,0.0,2824.099365234375,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396000,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60040283203125,0.8166303634643555,0.3135960400104522,0.2850660681724548,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.9096001386642456,0.4378652274608612,0.4165481925010681,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60040283203125,0.8134541511535645,0.3099026978015899,0.2190289795398712,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.600341796875,0.8269712924957275,0.3269239962100982,0.3125115931034088,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006774902344,0.7527729272842407,0.2451169043779373,1.117312788963318,285.60015869140625,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.11981201171875,285.59869384765625,1.0,0.5359719395637512,1.0,1.0,0.0,1.0,-2.8220536708831787,2.822047233581543,6.408278295566561e-06,2.182077407836914,1.0,1.0,0.0,134.4867706298828,120.0,46579.8125,0.0,1931.1002197265625,1.0,281.5558166503906,284.34765625,294.6487121582031,297.6771545410156,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381139636039734,1.0,0.0,0.0,3.9912784099578857,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.86376953125,0.0,1946.2745361328125,1895.4371337890625,0.0,2824.099365234375,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057312011719,0.8177806735038757,0.3109925985336303,0.282715380191803,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.91324120759964,0.4370273053646087,0.4157070815563202,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40576171875,0.81507408618927,0.307890772819519,0.2176047563552856,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.8288084268569946,0.3251089453697204,0.3107712268829345,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4062805175781,0.7537771463394165,0.2430274188518524,1.1077393293380735,285.4052734375,284.95001220703125,295.6592102050781,291.2378234863281,295.6577453613281,297.1050109863281,285.4024963378906,1.0,0.5315492153167725,1.0,1.0,0.0,1.0,-2.802910566329956,2.8029043674468994,6.321621640381636e-06,2.1672699451446533,1.0,1.0,0.0,131.718505859375,120.0,47845.17578125,0.0,1887.4591064453125,1.0,281.2608947753906,284.1292724609375,294.6947937011719,297.8134765625,293.1499938964844,293.1499938964844,281.25,35939.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460027575492859,1.0,0.0,0.0,3.993119478225708,3.993147134780884,1.0639419087965507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.40966796875,0.0,1948.9691162109373,1895.4371337890625,0.0,2897.8466796875,0.9824067950248718,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39794921875,0.8184726238250732,0.3105290830135345,0.2822459042072296,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39764404296875,0.9145943522453308,0.4368968904018402,0.4155275523662567,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39794921875,0.8158597350120544,0.3075309097766876,0.2173174619674682,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978881835937,0.8296334743499756,0.3247818946838379,0.3104166686534881,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39825439453125,0.7544184923171997,0.2426473647356033,1.1058367490768433,285.3976745605469,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.10260009765625,285.39605712890625,1.0,0.5304933786392212,1.0,1.0,0.0,1.0,-2.799072265625,2.7990658283233643,6.304293947323458e-06,2.164290428161621,1.0,1.0,0.0,130.886474609375,108.0,47852.06640625,0.0,1877.4517822265625,1.0,281.2558288574219,284.1224670410156,294.68865966796875,297.7987670898437,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473024368286133,1.0,0.0,0.0,3.993382215499878,3.9934098720550537,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.646484375,0.0,1949.3538818359373,1895.4371337890625,0.0,2910.011474609375,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.8259122967720032,0.3073695600032806,0.2792186737060547,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916198730469,0.9277420043945312,0.4358721673488617,0.4143502116203308,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.8238754272460938,0.3050791919231415,0.2154523730278015,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.8380225896835327,0.322540670633316,0.3080950677394867,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.7614971399307251,0.2401275485754013,1.0935009717941284,285.1916809082031,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0869140625,285.18994140625,1.0,0.5226317048072815,1.0,1.0,0.0,1.0,-2.774163007736206,2.7741568088531494,6.192506589286495e-06,2.1449923515319824,1.0,1.0,0.0,123.93115997314452,96.0,49075.21484375,0.0,1805.7598876953125,1.0,280.9557800292969,283.8948059082031,294.7227783203125,297.9107666015625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564132452011108,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.88916015625,0.0,1951.1844482421875,1895.4371337890625,0.0,2995.370849609375,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.8259122967720032,0.3073695600032806,0.2792186737060547,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916198730469,0.9277420043945312,0.4358721673488617,0.4143502116203308,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.8238754272460938,0.3050791919231415,0.2154523730278015,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.8380225896835327,0.322540670633316,0.3080950677394867,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.7614971399307251,0.2401275485754013,1.0935009717941284,285.1916809082031,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0869140625,285.18994140625,1.0,0.5226317048072815,1.0,1.0,0.0,1.0,-2.774163007736206,2.7741568088531494,6.192506589286495e-06,2.1449923515319824,1.0,1.0,0.0,123.93115997314452,96.0,49075.21484375,0.0,1805.7598876953125,1.0,280.9557800292969,283.8948059082031,294.7227783203125,297.9107666015625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564132452011108,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.88916015625,0.0,1951.1844482421875,1895.4371337890625,0.0,2995.370849609375,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
