time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.83145672082901,0.3057739734649658,0.2776882350444793,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.936993420124054,0.4353383779525757,0.4137402772903442,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.829685389995575,0.3038414120674133,0.2145030349493026,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8441705107688904,0.3213999271392822,0.3069014251232147,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7668963074684143,0.2388634532690048,1.0872199535369873,285.037109375,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0797424316406,285.0269470214844,1.0,0.5181174874305725,1.0,1.0,0.0,1.0,-2.761467218399048,2.761461019515991,6.13589554632199e-06,2.1351473331451416,1.0,1.0,0.0,119.6279296875,96.0,50196.8671875,0.0,1766.1072998046875,1.0,280.6927185058594,283.7127685546875,294.7630920410156,298.06903076171875,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611377477645874,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.53271484375,0.0,1951.798583984375,1895.4371337890625,0.0,3039.676025390625,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8378246426582336,0.3041181564331054,0.2760399580001831,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.947233498096466,0.4347402453422546,0.4130077958106994,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8363343477249146,0.3025538027286529,0.2134812921285629,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8512816429138184,0.3202072381973266,0.3056123554706573,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7731835842132568,0.2375641018152237,1.08061683177948,284.9823303222656,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.07232666015625,284.9804992675781,1.0,0.5132877826690674,1.0,1.0,0.0,1.0,-2.747893810272217,2.74788784980774,6.075666533433832e-06,2.1246252059936523,1.0,1.0,0.0,115.05895233154295,84.0,50254.34765625,0.0,1724.239501953125,1.0,280.6556396484375,283.6647033691406,294.75311279296875,298.01593017578125,293.1499938964844,293.1499938964844,280.3500061035156,35980.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865363359451294,1.0,0.0,0.0,3.995373964309693,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.400390625,0.0,1952.2718505859373,1895.4371337890625,0.0,3079.314208984375,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8500415086746216,0.3015832006931305,0.27358078956604,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.9649056196212769,0.4337824881076813,0.4119103848934173,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.848968505859375,0.3005832731723785,0.2119513303041458,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.8648267388343811,0.31837198138237,0.3036689460277557,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.7851929664611816,0.2355921417474746,1.0706888437271118,284.7872009277344,284.95001220703125,295.873779296875,291.3480834960937,295.8722839355469,297.06182861328125,284.78302001953125,1.0,0.5055904388427734,1.0,1.0,0.0,1.0,-2.727515459060669,2.7275094985961914,5.98578935750993e-06,2.108823299407959,0.996810793876648,0.996810793876648,0.0,107.60550689697266,84.0,51388.40234375,0.0,1659.3465576171875,1.0,280.3655090332031,283.44757080078125,294.79071044921875,298.1432800292969,293.1499938964844,293.1499938964844,280.3500061035156,36075.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87215656042099,1.0,0.0,0.0,3.993543386459351,3.9935708045959473,1.0641676908562658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.23876953125,0.0,1950.6334228515625,1895.4371337890625,0.0,3143.03955078125,0.9825663566589355,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.8546358346939087,0.3007784485816955,0.27273890376091,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.9709025025367736,0.4334860146045685,0.4115087389945984,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.8537135124206543,0.2999556362628937,0.2114271521568298,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.8699058890342712,0.3177828788757324,0.303000807762146,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.7896702885627747,0.2349586337804794,1.0673377513885498,284.7716064453125,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0587158203125,284.769775390625,1.0,0.5029729604721069,1.0,1.0,0.0,1.0,-2.720560312271118,2.7205543518066406,5.955242613708833e-06,2.1034181118011475,0.9960393905639648,0.9960393905639648,0.0,105.09918212890624,72.0,51377.63671875,0.0,1637.5821533203125,1.0,280.3557434082031,283.4342346191406,294.7803039550781,298.1148986816406,293.1499938964844,293.1499938964844,280.04998779296875,36096.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740903735160828,1.0,0.0,0.0,3.992407083511353,3.992434501647949,1.0635621947585603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.14697265625,0.0,1949.3116455078125,1895.4371337890625,0.0,3161.1767578125,0.9823294281959534,1.0,0.0,3.0,1.0,0.0
12396540,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.561279296875,0.8780776262283325,0.2973759174346924,0.2693498730659485,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609130859375,0.9960373044013976,0.4321196973323822,0.4098775088787079,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.561279296875,0.877816379070282,0.2972968816757202,0.2093108147382736,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56121826171875,0.8953708410263062,0.3152728080749511,0.3002825975418091,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616455078125,0.8117105960845947,0.2323220521211624,1.0537923574447632,284.5609741210937,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453796386719,284.5591735839844,1.0,0.4919828176498413,1.0,1.0,0.0,1.0,-2.6924397945404053,2.692434072494507,5.832577244291315e-06,2.08158540725708,0.9891117215156556,0.9891117215156556,0.0,94.51260375976562,60.0,52440.5625,0.0,1548.5743408203125,1.0,280.0558166503906,283.2048645019531,294.80499267578125,298.2077331542969,293.1499938964844,293.1499938964844,279.75,36258.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825415968894958,1.0,0.0,0.0,3.983480930328369,3.983508348464966,1.058811676557525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.9404296875,0.0,1938.905517578125,1895.4371337890625,0.0,3240.39453125,0.9804017543792723,1.0,0.0,3.0,1.0,0.0
12396600,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.561279296875,0.8780776262283325,0.2973759174346924,0.2693498730659485,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609130859375,0.9960373044013976,0.4321196973323822,0.4098775088787079,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.561279296875,0.877816379070282,0.2972968816757202,0.2093108147382736,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56121826171875,0.8953708410263062,0.3152728080749511,0.3002825975418091,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616455078125,0.8117105960845947,0.2323220521211624,1.0537923574447632,284.5609741210937,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453796386719,284.5591735839844,1.0,0.4919828176498413,1.0,1.0,0.0,1.0,-2.6924397945404053,2.692434072494507,5.832577244291315e-06,2.08158540725708,0.9891117215156556,0.9891117215156556,0.0,94.51260375976562,60.0,52440.5625,0.0,1548.5743408203125,1.0,280.0558166503906,283.2048645019531,294.80499267578125,298.2077331542969,293.1499938964844,293.1499938964844,279.75,36258.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825415968894958,1.0,0.0,0.0,3.983480930328369,3.983508348464966,1.058811676557525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.9404296875,0.0,1938.905517578125,1895.4371337890625,0.0,3240.39453125,0.9804017543792723,1.0,0.0,3.0,1.0,0.0
12396660,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3313293457031,0.8961804509162903,0.2938594222068786,0.2660137116909027,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.33074951171875,0.9990000128746032,0.4324217736721039,0.3877331018447876,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3313293457031,0.8966432809829712,0.2944798469543457,0.2072106748819351,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3312072753906,0.9157617092132568,0.3125878870487213,0.2975675761699676,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319396972656,0.8270658254623413,0.2295720279216766,1.0405097007751465,284.330810546875,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.327392578125,1.0,0.4791349470615387,1.0,1.0,0.0,1.0,-2.6401021480560303,2.640096664428711,5.608432729786728e-06,2.0413200855255127,0.9790232181549072,0.9790232181549072,0.0,86.4330825805664,48.0,53132.76953125,0.0,1439.875732421875,1.0,279.75592041015625,282.96099853515625,294.82440185546875,298.28155517578125,293.1499938964844,293.1499938964844,279.45001220703125,36464.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906227946281433,1.0,0.0,0.0,3.967186689376831,3.967214107513428,1.050167497851362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.515625,0.0,1919.291259765625,1895.4371337890625,0.0,3316.031494140625,0.9768354296684264,1.0,0.0,3.0,1.0,0.0
12396720,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3313293457031,0.8961804509162903,0.2938594222068786,0.2660137116909027,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.33074951171875,0.9990000128746032,0.4324217736721039,0.3877331018447876,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3313293457031,0.8966432809829712,0.2944798469543457,0.2072106748819351,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3312072753906,0.9157617092132568,0.3125878870487213,0.2975675761699676,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319396972656,0.8270658254623413,0.2295720279216766,1.0405097007751465,284.330810546875,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.327392578125,1.0,0.4791349470615387,1.0,1.0,0.0,1.0,-2.6401021480560303,2.640096664428711,5.608432729786728e-06,2.0413200855255127,0.9790232181549072,0.9790232181549072,0.0,86.4330825805664,48.0,53132.76953125,0.0,1439.875732421875,1.0,279.75592041015625,282.96099853515625,294.82440185546875,298.28155517578125,293.1499938964844,293.1499938964844,279.45001220703125,36464.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906227946281433,1.0,0.0,0.0,3.967186689376831,3.967214107513428,1.050167497851362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.515625,0.0,1919.291259765625,1895.4371337890625,0.0,3316.031494140625,0.9768354296684264,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.9188887476921082,0.2902171313762665,0.2625519037246704,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848388671875,0.9990000128746032,0.4365634620189667,0.3570689558982849,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.9202227592468262,0.2914718985557556,0.2049755454063415,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852355957031,0.9418312311172484,0.3097016513347626,0.294660359621048,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0860290527344,0.8451594114303589,0.2267259806394577,1.0267339944839478,284.0848083496094,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0809936523437,1.0,0.4644221067428589,1.0,1.0,0.0,1.0,-2.576368808746338,2.5763633251190186,5.340660663932795e-06,1.9919114112854004,0.9655232429504396,0.9655232429504396,0.0,78.1147689819336,51.0,53560.75390625,0.0,1319.520751953125,1.0,279.4560546875,282.7082214355469,294.83251953125,298.32421875,293.1499938964844,293.1499938964844,279.1499938964844,36725.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980871438980103,1.0,0.0,0.0,3.9414095878601074,3.941436767578125,1.036564754031133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.1103515625,0.0,1888.0465087890625,1895.4371337890625,0.0,3385.747314453125,0.9711674451828004,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.9188887476921082,0.2902171313762665,0.2625519037246704,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848388671875,0.9990000128746032,0.4365634620189667,0.3570689558982849,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.9202227592468262,0.2914718985557556,0.2049755454063415,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852355957031,0.9418312311172484,0.3097016513347626,0.294660359621048,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0860290527344,0.8451594114303589,0.2267259806394577,1.0267339944839478,284.0848083496094,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0809936523437,1.0,0.4644221067428589,1.0,1.0,0.0,1.0,-2.576368808746338,2.5763633251190186,5.340660663932795e-06,1.9919114112854004,0.9655232429504396,0.9655232429504396,0.0,78.1147689819336,51.0,53560.75390625,0.0,1319.520751953125,1.0,279.4560546875,282.7082214355469,294.83251953125,298.32421875,293.1499938964844,293.1499938964844,279.1499938964844,36725.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980871438980103,1.0,0.0,0.0,3.9414095878601074,3.941436767578125,1.036564754031133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.1103515625,0.0,1888.0465087890625,1895.4371337890625,0.0,3385.747314453125,0.9711674451828004,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.916748046875,0.9284253120422364,0.2884322106838226,0.2608892917633056,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9150085449219,0.9990000128746032,0.4396534860134125,0.3455033600330353,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167175292969,0.9301338791847228,0.2899507582187652,0.2038738131523132,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91619873046875,0.9517406225204468,0.3082342147827148,0.2932198345661163,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.919189453125,0.8523615598678589,0.2253236025571823,1.0200755596160889,283.9147644042969,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.058837890625,283.9022827148437,1.0,0.45878666639328,1.0,1.0,0.0,1.0,-2.5494027137756348,2.5493974685668945,5.228865120443516e-06,1.9707648754119875,0.9569749236106871,0.9569749236106871,0.0,75.01231384277344,51.0,54278.40234375,0.0,1272.056640625,1.0,279.1941833496094,282.5179138183594,294.85723876953125,298.4444274902344,293.1499938964844,293.1499938964844,279.1499938964844,36885.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017550945281982,1.0,0.0,0.0,3.924487829208374,3.924514770507813,1.027683197207807e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.783203125,0.0,1867.6544189453125,1895.4371337890625,0.0,3419.93896484375,0.967418134212494,1.0,0.0,3.0,1.0,0.0
12396960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.9350025653839112,0.2866561710834503,0.2591985166072845,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.85113525390625,0.9990000128746032,0.4426983296871185,0.337086021900177,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.9370335340499878,0.2883946597576141,0.20273457467556,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.851318359375,0.9584542512893676,0.306728720664978,0.2917304933071136,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.85186767578125,0.857401430606842,0.2239158004522323,1.013399362564087,283.85107421875,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.0679931640625,283.8486633300781,1.0,0.4539766013622284,1.0,1.0,0.0,1.0,-2.526071786880493,2.526066541671753,5.133289505465655e-06,1.9525625705719,0.9489548802375792,0.9489548802375792,0.0,72.68386840820312,69.0,54061.62109375,0.0,1233.2650146484375,1.0,279.1561279296875,282.4683532714844,294.83648681640625,298.3570861816406,293.1499938964844,293.1499938964844,278.8500061035156,37036.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048327207565308,1.0,0.0,0.0,3.9042017459869385,3.904228687286377,1.0170863333769375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.515625,0.0,1843.09033203125,1895.4371337890625,0.0,3448.58935546875,0.9629665017127992,1.0,0.0,3.0,1.0,0.0
12397020,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6587829589844,0.9258270263671876,0.2833377122879028,0.2562024891376495,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.65875244140625,0.9990000128746032,0.4468346536159515,0.3417451083660126,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6587829589844,0.9283361434936525,0.2854081094264984,0.200657233595848,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6587829589844,0.9505017995834352,0.3038241267204284,0.2890018224716186,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588134765625,0.8502869606018066,0.2212340086698532,1.0013984441757202,283.65875244140625,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6590576171875,1.0,0.4523033797740936,1.0,1.0,0.0,1.0,-2.507840871810913,2.507835865020752,5.058372153143864e-06,1.937899470329285,0.9300760626792908,0.9300760626792908,0.0,72.89631652832031,87.0,54939.96875,0.0,1212.11083984375,1.0,278.85650634765625,282.2633972167969,294.8487243652344,298.41278076171875,293.1499938964844,293.1499938964844,278.54998779296875,37379.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110262989997864,1.0,0.0,0.0,3.8542187213897705,3.854244947433472,9.912106406773091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.830078125,0.0,1783.358154296875,1895.4371337890625,0.0,3506.125732421875,0.951935052871704,1.0,0.0,3.0,1.0,0.0
12397080,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6587829589844,0.9258270263671876,0.2833377122879028,0.2562024891376495,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.65875244140625,0.9990000128746032,0.4468346536159515,0.3417451083660126,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6587829589844,0.9283361434936525,0.2854081094264984,0.200657233595848,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6587829589844,0.9505017995834352,0.3038241267204284,0.2890018224716186,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588134765625,0.8502869606018066,0.2212340086698532,1.0013984441757202,283.65875244140625,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6590576171875,1.0,0.4523033797740936,1.0,1.0,0.0,1.0,-2.507840871810913,2.507835865020752,5.058372153143864e-06,1.937899470329285,0.9300760626792908,0.9300760626792908,0.0,72.89631652832031,87.0,54939.96875,0.0,1212.11083984375,1.0,278.85650634765625,282.2633972167969,294.8487243652344,298.41278076171875,293.1499938964844,293.1499938964844,278.54998779296875,37379.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110262989997864,1.0,0.0,0.0,3.8542187213897705,3.854244947433472,9.912106406773091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.830078125,0.0,1783.358154296875,1895.4371337890625,0.0,3506.125732421875,0.951935052871704,1.0,0.0,3.0,1.0,0.0
12397140,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.510986328125,0.8996966481208801,0.2801560759544372,0.2535130679607391,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.51129150390625,0.9990000128746032,0.4460411369800567,0.3653258681297302,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110168457031,0.9022567868232728,0.2826407551765442,0.1988140791654586,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9235052466392516,0.3010860979557037,0.2865554988384247,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5107421875,0.8297301530838013,0.2186511754989624,0.9905834794044496,283.5112609863281,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0638732910156,283.51348876953125,1.0,0.4570653140544891,1.0,1.0,0.0,1.0,-2.514775276184082,2.514770269393921,5.085766588308616e-06,1.9429473876953125,0.9095534682273864,0.9095534682273864,0.0,77.57040405273438,105.0,56141.28125,0.0,1240.5181884765625,1.0,278.5569152832031,282.0945129394531,294.8767395019531,298.5066833496094,293.1499938964844,293.1499938964844,278.25,37738.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91700279712677,1.0,0.0,0.0,3.7907679080963135,3.790793657302856,9.588434295437764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.62109375,0.0,1709.0048828125,1895.4371337890625,0.0,3561.472900390625,0.9379260540008544,1.0,0.0,3.0,1.0,0.0
12397200,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.510986328125,0.8996966481208801,0.2801560759544372,0.2535130679607391,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.51129150390625,0.9990000128746032,0.4460411369800567,0.3653258681297302,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110168457031,0.9022567868232728,0.2826407551765442,0.1988140791654586,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9235052466392516,0.3010860979557037,0.2865554988384247,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5107421875,0.8297301530838013,0.2186511754989624,0.9905834794044496,283.5112609863281,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0638732910156,283.51348876953125,1.0,0.4570653140544891,1.0,1.0,0.0,1.0,-2.514775276184082,2.514770269393921,5.085766588308616e-06,1.9429473876953125,0.9095534682273864,0.9095534682273864,0.0,77.57040405273438,105.0,56141.28125,0.0,1240.5181884765625,1.0,278.5569152832031,282.0945129394531,294.8767395019531,298.5066833496094,293.1499938964844,293.1499938964844,278.25,37738.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91700279712677,1.0,0.0,0.0,3.7907679080963135,3.790793657302856,9.588434295437764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.62109375,0.0,1709.0048828125,1895.4371337890625,0.0,3561.472900390625,0.9379260540008544,1.0,0.0,3.0,1.0,0.0
12397260,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004211425781,0.8681063652038574,0.2769252359867096,0.2509108483791351,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.401123046875,0.9990000128746032,0.4400017261505127,0.401572585105896,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.40045166015625,0.8712170124053955,0.2801315188407898,0.1972445547580719,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005432128906,0.890076220035553,0.298545241355896,0.2844054996967315,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3998718261719,0.8022294044494629,0.2161174863576889,0.9805806875228882,283.40093994140625,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.02911376953125,283.4047546386719,1.0,0.4665696620941162,1.0,1.0,0.0,1.0,-2.538699150085449,2.538694143295288,5.182579570828239e-06,1.9612356424331665,0.8878215551376343,0.8878215551376343,0.0,85.79319763183594,108.0,57539.3203125,0.0,1305.4794921875,1.0,278.2574157714844,281.95703125,294.9163513183594,298.6285705566406,293.1499938964844,293.1499938964844,278.54998779296875,38109.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230040311813354,1.0,0.0,0.0,3.713269472122192,3.713294506072998,9.200389854413516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.60546875,0.0,1620.764404296875,1895.4371337890625,0.0,3616.855224609375,0.9208337664604188,1.0,0.0,3.0,1.0,0.0
12397320,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004211425781,0.8681063652038574,0.2769252359867096,0.2509108483791351,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.401123046875,0.9990000128746032,0.4400017261505127,0.401572585105896,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.40045166015625,0.8712170124053955,0.2801315188407898,0.1972445547580719,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005432128906,0.890076220035553,0.298545241355896,0.2844054996967315,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3998718261719,0.8022294044494629,0.2161174863576889,0.9805806875228882,283.40093994140625,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.02911376953125,283.4047546386719,1.0,0.4665696620941162,1.0,1.0,0.0,1.0,-2.538699150085449,2.538694143295288,5.182579570828239e-06,1.9612356424331665,0.8878215551376343,0.8878215551376343,0.0,85.79319763183594,108.0,57539.3203125,0.0,1305.4794921875,1.0,278.2574157714844,281.95703125,294.9163513183594,298.6285705566406,293.1499938964844,293.1499938964844,278.54998779296875,38109.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230040311813354,1.0,0.0,0.0,3.713269472122192,3.713294506072998,9.200389854413516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.60546875,0.0,1620.764404296875,1895.4371337890625,0.0,3616.855224609375,0.9208337664604188,1.0,0.0,3.0,1.0,0.0
12397380,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67120361328125,0.8386647701263428,0.2750175595283508,0.2491635531187057,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6722412109375,0.9807843565940856,0.4332578182220459,0.4120717644691467,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6712646484375,0.8421369791030884,0.2788384258747101,0.1963501423597335,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6714172363281,0.8594575524330139,0.2972157895565033,0.2831569015979767,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6703796386719,0.773482620716095,0.214402437210083,0.9734082221984864,283.6719970703125,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028076171875,283.67626953125,1.0,0.4729063212871551,1.0,1.0,0.0,1.0,-2.5380613803863525,2.5380561351776123,5.180674634175375e-06,1.9610965251922607,0.8729034662246704,0.8729034662246704,0.0,95.26566314697266,111.0,56368.125,0.0,1345.6357421875,1.0,278.5423278808594,282.2409362792969,294.8374328613281,298.4323425292969,293.1499938964844,293.1499938964844,278.8500061035156,38046.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926149845123291,1.0,0.0,0.0,3.635954141616821,3.635978221893311,8.821248798085435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.4736328125,0.0,1532.8526611328125,1895.4371337890625,0.0,3645.80126953125,0.9035823941230774,1.0,0.0,3.0,1.0,0.0
12397440,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67120361328125,0.8386647701263428,0.2750175595283508,0.2491635531187057,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6722412109375,0.9807843565940856,0.4332578182220459,0.4120717644691467,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6712646484375,0.8421369791030884,0.2788384258747101,0.1963501423597335,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6714172363281,0.8594575524330139,0.2972157895565033,0.2831569015979767,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6703796386719,0.773482620716095,0.214402437210083,0.9734082221984864,283.6719970703125,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028076171875,283.67626953125,1.0,0.4729063212871551,1.0,1.0,0.0,1.0,-2.5380613803863525,2.5380561351776123,5.180674634175375e-06,1.9610965251922607,0.8729034662246704,0.8729034662246704,0.0,95.26566314697266,111.0,56368.125,0.0,1345.6357421875,1.0,278.5423278808594,282.2409362792969,294.8374328613281,298.4323425292969,293.1499938964844,293.1499938964844,278.8500061035156,38046.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926149845123291,1.0,0.0,0.0,3.635954141616821,3.635978221893311,8.821248798085435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.4736328125,0.0,1532.8526611328125,1895.4371337890625,0.0,3645.80126953125,0.9035823941230774,1.0,0.0,3.0,1.0,0.0
12397500,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8433532714844,0.8281630277633667,0.2745141685009002,0.2487270683050155,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.846923828125,0.9677854180336,0.4321168959140777,0.4104487597942352,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.843505859375,0.8318084478378296,0.2786044478416443,0.1962079107761383,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8441162109375,0.8485394716262817,0.2969828844070434,0.2829638719558716,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8404846191406,0.7630059719085693,0.2139034271240234,0.971386194229126,283.84600830078125,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.0035095214844,283.8603820800781,1.0,0.4750597476959228,1.0,1.0,0.0,1.0,-2.5327486991882324,2.532743453979492,5.158750809641788e-06,1.956858396530152,0.8672181963920593,0.8672181963920593,0.0,99.30709838867188,111.0,55231.0078125,0.0,1356.3590087890625,1.0,278.7979736328125,282.44146728515625,294.7885131835937,298.2542419433594,293.1499938964844,293.1499938964844,278.8500061035156,37949.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268534779548644,1.0,0.0,0.0,3.599440097808838,3.599463939666748,8.644963713777543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.45654296875,0.0,1492.0274658203125,1895.4371337890625,0.0,3652.266845703125,0.895438015460968,1.0,0.0,3.0,1.0,0.0
12397560,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93524169921875,0.821135938167572,0.2742741405963897,0.2485471814870834,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9364624023437,0.9586665630340576,0.4319681525230407,0.4100158512592315,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.935302734375,0.8250003457069397,0.2786311209201813,0.1962487995624542,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9355163574219,0.8414141535758972,0.2970016002655029,0.2830131351947784,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342956542969,0.7560871839523315,0.2136375308036804,0.9703487753868104,283.9361572265625,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0101623535156,283.9412841796875,1.0,0.476966381072998,1.0,1.0,0.0,1.0,-2.530869245529175,2.5308642387390137,5.150851393409539e-06,1.9552801847457888,0.8614128828048706,0.8614128828048706,0.0,102.3495635986328,99.0,55046.0546875,0.0,1367.0987548828125,1.0,278.8414306640625,282.52325439453125,294.7862548828125,298.2855224609375,293.1499938964844,293.1499938964844,279.1499938964844,37842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275371432304382,1.0,0.0,0.0,3.565925359725952,3.565948963165283,8.484725526614056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.85888671875,0.0,1455.09619140625,1895.4371337890625,0.0,3658.5458984375,0.8878743648529053,1.0,0.0,3.0,1.0,0.0
12397620,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2020874023437,0.8235337734222412,0.2742719948291778,0.2483473718166351,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.20330810546875,0.962591826915741,0.4332036972045898,0.4106731116771698,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021484375,0.8278859853744507,0.2791541218757629,0.1964625120162964,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023620605469,0.8443813920021057,0.2975030541419983,0.2832840979099273,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2011413574219,0.7582802772521973,0.2135729193687439,0.9691051244735718,284.2030029296875,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311584472656,284.2080993652344,1.0,0.4756286442279815,1.0,1.0,0.0,1.0,-2.530503273010254,2.5304982662200928,5.149037406226853e-06,1.9548323154449463,0.8535070419311523,0.8535070419311523,0.0,101.12593841552734,87.0,53869.9296875,0.0,1361.3572998046875,1.0,279.1407470703125,282.8039245605469,294.75457763671875,298.1719665527344,293.1499938964844,293.1499938964844,279.45001220703125,37525.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927544116973877,1.0,0.0,0.0,3.507503032684326,3.50752592086792,8.208983786062163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.9072265625,0.0,1391.3087158203125,1895.4371337890625,0.0,3658.60986328125,0.8746805191040039,1.0,0.0,3.0,1.0,0.0
12397680,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2020874023437,0.8235337734222412,0.2742719948291778,0.2483473718166351,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.20330810546875,0.962591826915741,0.4332036972045898,0.4106731116771698,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021484375,0.8278859853744507,0.2791541218757629,0.1964625120162964,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023620605469,0.8443813920021057,0.2975030541419983,0.2832840979099273,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2011413574219,0.7582802772521973,0.2135729193687439,0.9691051244735718,284.2030029296875,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311584472656,284.2080993652344,1.0,0.4756286442279815,1.0,1.0,0.0,1.0,-2.530503273010254,2.5304982662200928,5.149037406226853e-06,1.9548323154449463,0.8535070419311523,0.8535070419311523,0.0,101.12593841552734,87.0,53869.9296875,0.0,1361.3572998046875,1.0,279.1407470703125,282.8039245605469,294.75457763671875,298.1719665527344,293.1499938964844,293.1499938964844,279.45001220703125,37525.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927544116973877,1.0,0.0,0.0,3.507503032684326,3.50752592086792,8.208983786062163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.9072265625,0.0,1391.3087158203125,1895.4371337890625,0.0,3658.60986328125,0.8746805191040039,1.0,0.0,3.0,1.0,0.0
12397740,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.46356201171875,0.8382874727249146,0.274787425994873,0.24846713244915,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4647521972656,0.9814282655715942,0.4355683624744415,0.4124279320240021,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.8432672619819641,0.2801835536956787,0.1969140022993087,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638061523437,0.8605616688728333,0.2985108494758606,0.283874362707138,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4626159667969,0.7727627754211426,0.2140218317508697,0.9694036245346068,284.46441650390625,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.46929931640625,1.0,0.4715886116027832,1.0,1.0,0.0,1.0,-2.53436279296875,2.5343575477600098,5.1644597078848165e-06,1.9576655626297,0.849045991897583,0.849045991897583,0.0,94.97286224365234,75.0,52803.11328125,0.0,1339.695556640625,1.0,279.44024658203125,283.0768127441406,294.7367858886719,298.0815124511719,293.1499938964844,293.1499938964844,279.75,37139.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926450788974762,1.0,0.0,0.0,3.4634792804718018,3.4635016918182373,8.004210485523799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.2666015625,0.0,1343.4781494140625,1895.4371337890625,0.0,3648.566650390625,0.8646319508552551,1.0,0.0,3.0,1.0,0.0
12397800,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.46356201171875,0.8382874727249146,0.274787425994873,0.24846713244915,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4647521972656,0.9814282655715942,0.4355683624744415,0.4124279320240021,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.8432672619819641,0.2801835536956787,0.1969140022993087,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638061523437,0.8605616688728333,0.2985108494758606,0.283874362707138,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4626159667969,0.7727627754211426,0.2140218317508697,0.9694036245346068,284.46441650390625,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.46929931640625,1.0,0.4715886116027832,1.0,1.0,0.0,1.0,-2.53436279296875,2.5343575477600098,5.1644597078848165e-06,1.9576655626297,0.849045991897583,0.849045991897583,0.0,94.97286224365234,75.0,52803.11328125,0.0,1339.695556640625,1.0,279.44024658203125,283.0768127441406,294.7367858886719,298.0815124511719,293.1499938964844,293.1499938964844,279.75,37139.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926450788974762,1.0,0.0,0.0,3.4634792804718018,3.4635016918182373,8.004210485523799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.2666015625,0.0,1343.4781494140625,1895.4371337890625,0.0,3648.566650390625,0.8646319508552551,1.0,0.0,3.0,1.0,0.0
12397860,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131652832031,0.8610281944274902,0.2756447196006775,0.2488774955272674,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.9990000128746032,0.4387239813804626,0.4082492589950561,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.866932213306427,0.281567633152008,0.1975958943367004,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.8854586482048035,0.2998720407485962,0.2847760617733001,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.7950797080993652,0.2148265242576599,0.9712005853652954,284.7137451171875,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7165832519531,1.0,0.4657669365406036,1.0,1.0,0.0,1.0,-2.534464359283448,2.534459352493286,5.164719823369524e-06,1.9576658010482788,0.8478449583053589,0.8478449583053589,0.0,87.08320617675781,63.0,51753.4140625,0.0,1305.452880859375,1.0,279.7398681640625,283.3354797363281,294.7294921875,298.0083312988281,293.1499938964844,293.1499938964844,280.04998779296875,36718.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924470841884613,1.0,0.0,0.0,3.435343980789185,3.435366153717041,7.874695597820391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.8408203125,0.0,1312.2669677734375,1895.4371337890625,0.0,3630.359375,0.858070433139801,1.0,0.0,3.0,1.0,0.0
12397920,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131652832031,0.8610281944274902,0.2756447196006775,0.2488774955272674,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.9990000128746032,0.4387239813804626,0.4082492589950561,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.866932213306427,0.281567633152008,0.1975958943367004,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.8854586482048035,0.2998720407485962,0.2847760617733001,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.7950797080993652,0.2148265242576599,0.9712005853652954,284.7137451171875,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7165832519531,1.0,0.4657669365406036,1.0,1.0,0.0,1.0,-2.534464359283448,2.534459352493286,5.164719823369524e-06,1.9576658010482788,0.8478449583053589,0.8478449583053589,0.0,87.08320617675781,63.0,51753.4140625,0.0,1305.452880859375,1.0,279.7398681640625,283.3354797363281,294.7294921875,298.0083312988281,293.1499938964844,293.1499938964844,280.04998779296875,36718.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924470841884613,1.0,0.0,0.0,3.435343980789185,3.435366153717041,7.874695597820391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.8408203125,0.0,1312.2669677734375,1895.4371337890625,0.0,3630.359375,0.858070433139801,1.0,0.0,3.0,1.0,0.0
12397980,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8820131421089172,0.2765928506851196,0.2494954019784927,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9990000128746032,0.4457893073558807,0.3809703588485718,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8888046145439148,0.2830585837364197,0.1984546184539795,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9081469178199768,0.3013446033000946,0.2859194576740265,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.81464684009552,0.215770274400711,0.9742170572280884,284.91607666015625,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.917724609375,1.0,0.4571809470653534,1.0,1.0,0.0,1.0,-2.507925510406494,2.507920503616333,5.057459020463284e-06,1.937321424484253,0.849021852016449,0.849021852016449,0.0,80.44905853271484,51.0,50407.07421875,0.0,1244.4822998046875,1.0,280.0396423339844,283.5569763183594,294.7231750488281,297.9239807128906,293.1499938964844,293.1499938964844,280.3500061035156,36333.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921648383140564,1.0,0.0,0.0,3.4219911098480225,3.4220130443573,7.81359801749204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.955078125,0.0,1296.324462890625,1895.4371337890625,0.0,3604.363037109375,0.8547998070716858,1.0,0.0,3.0,1.0,0.0
12398040,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8820131421089172,0.2765928506851196,0.2494954019784927,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9990000128746032,0.4457893073558807,0.3809703588485718,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8888046145439148,0.2830585837364197,0.1984546184539795,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9081469178199768,0.3013446033000946,0.2859194576740265,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.81464684009552,0.215770274400711,0.9742170572280884,284.91607666015625,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.917724609375,1.0,0.4571809470653534,1.0,1.0,0.0,1.0,-2.507925510406494,2.507920503616333,5.057459020463284e-06,1.937321424484253,0.849021852016449,0.849021852016449,0.0,80.44905853271484,51.0,50407.07421875,0.0,1244.4822998046875,1.0,280.0396423339844,283.5569763183594,294.7231750488281,297.9239807128906,293.1499938964844,293.1499938964844,280.3500061035156,36333.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921648383140564,1.0,0.0,0.0,3.4219911098480225,3.4220130443573,7.81359801749204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.955078125,0.0,1296.324462890625,1895.4371337890625,0.0,3604.363037109375,0.8547998070716858,1.0,0.0,3.0,1.0,0.0
12398100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8957111835479736,0.2770792543888092,0.249785840511322,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9990000128746032,0.4509558379650116,0.3646352887153625,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9029334187507628,0.2838138937950134,0.1988715976476669,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9240888953208924,0.3020930886268616,0.2864786088466644,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8263464570045471,0.2162817567586898,0.9757879972457886,285.04815673828125,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1600952148437,285.0588684082031,1.0,0.4521132409572601,1.0,1.0,0.0,1.0,-2.4917116165161133,2.491706609725952,4.992176400264725e-06,1.924728512763977,0.8509353399276733,0.8509353399276733,0.0,76.65403747558594,51.0,49282.765625,0.0,1208.7548828125,1.0,280.2921142578125,283.7157897949219,294.6989440917969,297.78289794921875,293.1499938964844,293.1499938964844,280.3500061035156,36143.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197154641151428,1.0,0.0,0.0,3.420067310333252,3.4200892448425293,7.804815140843857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.169921875,0.0,1293.095703125,1895.4371337890625,0.0,3586.532470703125,0.8542612195014954,1.0,0.0,3.0,1.0,0.0
