time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.9125625491142272,0.2776336371898651,0.2501565515995025,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.9990000128746032,0.4571120738983154,0.3464334011077881,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.9210608601570128,0.2846282124519348,0.199338361620903,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.943349540233612,0.302896648645401,0.2870995998382568,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.8401613831520081,0.2168634980916977,0.97767436504364,285.0982360839844,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.19464111328125,285.0989685058594,1.0,0.4466015100479126,1.0,1.0,0.0,1.0,-2.473864316940308,2.4738593101501465,4.9208078962692525e-06,1.9108612537384035,0.8524795770645142,0.8524795770645142,0.0,72.60481262207031,54.0,49015.10546875,0.0,1170.472900390625,1.0,280.33966064453125,283.7610168457031,294.7142639160156,297.8307189941406,293.1499938964844,293.1499938964844,280.6499938964844,35980.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179083704948424,1.0,0.0,0.0,3.421947479248047,3.421969413757324,7.813399065526028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.73046875,0.0,1293.8079833984375,1895.4371337890625,0.0,3569.843017578125,0.8545044660568237,1.0,0.0,3.0,1.0,0.0
12398220,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9410710334777832,0.2788276374340057,0.251012921333313,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.9990000128746032,0.4707906544208526,0.3209927976131439,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9502863883972168,0.286346435546875,0.2003702670335769,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.9707513451576232,0.3045898079872131,0.2884750366210937,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8624849915504456,0.218197152018547,0.9824928641319276,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.28387451171875,1.0,0.4401956796646118,1.0,1.0,0.0,1.0,-2.452988624572754,2.4529836177825928,4.837364031118341e-06,1.8943077325820925,0.8583592772483826,0.8583592772483826,0.0,67.36837005615234,74.0,47829.26171875,0.0,1124.2730712890625,1.0,280.6396484375,283.9651794433594,294.7084045410156,297.7450256347656,293.1499938964844,293.1499938964844,280.95001220703125,35645.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133127331733704,1.0,0.0,0.0,3.434394121170044,3.4344160556793213,7.870341391935654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.0498046875,0.0,1303.7698974609375,1895.4371337890625,0.0,3527.321533203125,0.8569999933242798,1.0,0.0,3.0,1.0,0.0
12398280,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9410710334777832,0.2788276374340057,0.251012921333313,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.9990000128746032,0.4707906544208526,0.3209927976131439,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9502863883972168,0.286346435546875,0.2003702670335769,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.9707513451576232,0.3045898079872131,0.2884750366210937,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8624849915504456,0.218197152018547,0.9824928641319276,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.28387451171875,1.0,0.4401956796646118,1.0,1.0,0.0,1.0,-2.452988624572754,2.4529836177825928,4.837364031118341e-06,1.8943077325820925,0.8583592772483826,0.8583592772483826,0.0,67.36837005615234,74.0,47829.26171875,0.0,1124.2730712890625,1.0,280.6396484375,283.9651794433594,294.7084045410156,297.7450256347656,293.1499938964844,293.1499938964844,280.95001220703125,35645.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133127331733704,1.0,0.0,0.0,3.434394121170044,3.4344160556793213,7.870341391935654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.0498046875,0.0,1303.7698974609375,1895.4371337890625,0.0,3527.321533203125,0.8569999933242798,1.0,0.0,3.0,1.0,0.0
12398340,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.94205641746521,0.2803239524364471,0.2522741556167602,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.9990000128746032,0.4830431938171386,0.3217201828956604,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.951819896697998,0.2883533239364624,0.2017091810703277,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719640612602234,0.3065561354160309,0.2902531623840332,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.8638681173324585,0.2198362499475479,0.9894895553588868,285.4966125488281,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333435058594,285.50054931640625,1.0,0.4433809816837311,1.0,1.0,0.0,1.0,-2.467489242553711,2.467484474182129,4.893698132946156e-06,1.9049968719482424,0.867275595664978,0.867275595664978,0.0,67.94319915771484,94.0,47123.63671875,0.0,1143.4320068359375,1.0,280.9398193359375,284.1900939941406,294.7153015136719,297.6936340332031,293.1499938964844,293.1499938964844,281.25,35295.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081227779388428,1.0,0.0,0.0,3.459800958633423,3.45982313156128,7.987218282323738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.62646484375,0.0,1326.6805419921875,1895.4371337890625,0.0,3479.173828125,0.8623748421669006,1.0,0.0,3.0,1.0,0.0
12398400,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.94205641746521,0.2803239524364471,0.2522741556167602,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.9990000128746032,0.4830431938171386,0.3217201828956604,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.951819896697998,0.2883533239364624,0.2017091810703277,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719640612602234,0.3065561354160309,0.2902531623840332,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.8638681173324585,0.2198362499475479,0.9894895553588868,285.4966125488281,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333435058594,285.50054931640625,1.0,0.4433809816837311,1.0,1.0,0.0,1.0,-2.467489242553711,2.467484474182129,4.893698132946156e-06,1.9049968719482424,0.867275595664978,0.867275595664978,0.0,67.94319915771484,94.0,47123.63671875,0.0,1143.4320068359375,1.0,280.9398193359375,284.1900939941406,294.7153015136719,297.6936340332031,293.1499938964844,293.1499938964844,281.25,35295.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081227779388428,1.0,0.0,0.0,3.459800958633423,3.45982313156128,7.987218282323738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.62646484375,0.0,1326.6805419921875,1895.4371337890625,0.0,3479.173828125,0.8623748421669006,1.0,0.0,3.0,1.0,0.0
12398460,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73223876953125,0.9130616784095764,0.2801303565502167,0.2525780200958252,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883110225200653,0.3492787480354309,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9233389496803284,0.2885759770870209,0.2022584527730941,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.9451426863670348,0.3066715002059936,0.2909179925918579,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314758300781,0.8414571285247803,0.2193946689367294,0.9905303716659546,285.73291015625,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421325683594,285.7372741699219,1.0,0.4532972872257232,1.0,1.0,0.0,1.0,-2.503660202026367,2.503655195236206,5.037941264163237e-06,1.932824969291687,0.8795356750488281,0.8795356750488281,0.0,74.06995391845703,114.0,46724.4765625,0.0,1212.1148681640625,1.0,281.2401733398437,284.4267883300781,294.7406921386719,297.685302734375,293.1499938964844,293.1499938964844,281.54998779296875,34935.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027554392814636,1.0,0.0,0.0,3.4987590312957764,3.498781442642212,8.16810597825679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.181640625,0.0,1363.688720703125,1895.4371337890625,0.0,3429.255615234375,0.870771050453186,1.0,0.0,3.0,1.0,0.0
12398520,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73223876953125,0.9130616784095764,0.2801303565502167,0.2525780200958252,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883110225200653,0.3492787480354309,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9233389496803284,0.2885759770870209,0.2022584527730941,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.9451426863670348,0.3066715002059936,0.2909179925918579,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314758300781,0.8414571285247803,0.2193946689367294,0.9905303716659546,285.73291015625,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421325683594,285.7372741699219,1.0,0.4532972872257232,1.0,1.0,0.0,1.0,-2.503660202026367,2.503655195236206,5.037941264163237e-06,1.932824969291687,0.8795356750488281,0.8795356750488281,0.0,74.06995391845703,114.0,46724.4765625,0.0,1212.1148681640625,1.0,281.2401733398437,284.4267883300781,294.7406921386719,297.685302734375,293.1499938964844,293.1499938964844,281.54998779296875,34935.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027554392814636,1.0,0.0,0.0,3.4987590312957764,3.498781442642212,8.16810597825679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.181640625,0.0,1363.688720703125,1895.4371337890625,0.0,3429.255615234375,0.870771050453186,1.0,0.0,3.0,1.0,0.0
12398580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97906494140625,0.880617618560791,0.281254231929779,0.2536305785179138,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.9990000128746032,0.4893454611301422,0.3890885412693023,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791564941406,0.8897758722305298,0.290065199136734,0.2033303827047348,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.9083747267723083,0.3079839944839477,0.2922132015228271,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97821044921875,0.8141686916351318,0.2198484390974044,0.9931552410125732,285.9798583984375,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.32476806640625,285.9846496582031,1.0,0.4681645929813385,1.0,1.0,0.0,1.0,-2.5587375164031982,2.558732271194458,5.261866590444697e-06,1.9752897024154663,0.8951594829559326,0.8951594829559326,0.0,83.76895141601562,134.0,46549.5,0.0,1321.939697265625,1.0,281.5406188964844,284.6688232421875,294.77789306640625,297.7046203613281,293.1499938964844,293.1499938964844,281.8500061035156,34595.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897493839263916,1.0,0.0,0.0,3.550366163253784,3.550388813018799,8.41084386138391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.35400390625,0.0,1414.9017333984375,1895.4371337890625,0.0,3380.212158203125,0.8820326328277588,1.0,0.0,3.0,1.0,0.0
12398640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97906494140625,0.880617618560791,0.281254231929779,0.2536305785179138,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.9990000128746032,0.4893454611301422,0.3890885412693023,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791564941406,0.8897758722305298,0.290065199136734,0.2033303827047348,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.9083747267723083,0.3079839944839477,0.2922132015228271,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97821044921875,0.8141686916351318,0.2198484390974044,0.9931552410125732,285.9798583984375,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.32476806640625,285.9846496582031,1.0,0.4681645929813385,1.0,1.0,0.0,1.0,-2.5587375164031982,2.558732271194458,5.261866590444697e-06,1.9752897024154663,0.8951594829559326,0.8951594829559326,0.0,83.76895141601562,134.0,46549.5,0.0,1321.939697265625,1.0,281.5406188964844,284.6688232421875,294.77789306640625,297.7046203613281,293.1499938964844,293.1499938964844,281.8500061035156,34595.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897493839263916,1.0,0.0,0.0,3.550366163253784,3.550388813018799,8.41084386138391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.35400390625,0.0,1414.9017333984375,1895.4371337890625,0.0,3380.212158203125,0.8820326328277588,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14508056640625,0.8649548292160034,0.2820738554000854,0.2544527351856231,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483154296875,0.9990000128746032,0.4886454939842224,0.4117040336132049,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739519715309143,0.291089653968811,0.2041102200746536,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.8917484879493713,0.3089090287685394,0.2931806445121765,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14239501953125,0.7995679974555969,0.2202675342559814,0.9956201314926147,286.1475830078125,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.3098449707031,286.1614685058594,1.0,0.4770252406597137,1.0,1.0,0.0,1.0,-2.591954231262207,2.591948747634888,5.399409928941168e-06,2.0009560585021973,0.9047589898109436,0.9047589898109436,0.0,89.7434310913086,134.0,46052.890625,0.0,1390.898681640625,1.0,281.7962951660156,284.8486633300781,294.7783508300781,297.6256103515625,293.1499938964844,293.1499938964844,281.8500061035156,34431.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894775390625,1.0,0.0,0.0,3.5802769660949707,3.580300092697144,8.553159318580583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.6064453125,0.0,1445.45849609375,1895.4371337890625,0.0,3354.836669921875,0.8886305689811707,1.0,0.0,3.0,1.0,0.0
12398760,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503544330596924,0.2830667793750763,0.255497008562088,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.9990000128746032,0.48732790350914,0.4354393780231476,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8590959310531616,0.2922917008399963,0.205060601234436,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.876054584980011,0.309999406337738,0.2943646907806396,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7852119207382202,0.2208047062158584,0.9988455176353456,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.29315185546875,286.2384033203125,1.0,0.4866276383399963,1.0,1.0,0.0,1.0,-2.628164291381836,2.6281588077545166,5.551419235416688e-06,2.028956174850464,0.914228856563568,0.914228856563568,0.0,96.37186431884766,152.0,46522.87109375,0.0,1468.4871826171875,1.0,281.8412475585937,284.9134521484375,294.8227233886719,297.7438659667969,293.1499938964844,293.1499938964844,281.54998779296875,34296.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925312161445618,1.0,0.0,0.0,3.6131632328033447,3.6131865978240967,8.711008945283538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.93896484375,0.0,1479.9527587890625,1895.4371337890625,0.0,3333.870849609375,0.8958630561828613,1.0,0.0,3.0,1.0,0.0
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.813248336315155,0.2836568057537079,0.2571341097354889,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928649902344,0.9740896821022034,0.4824536740779876,0.4587353467941284,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8218520283699036,0.293585330247879,0.2067578583955764,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0933837890625,0.8367124199867249,0.31118044257164,0.2965199947357178,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.7489018440246582,0.2210872322320938,1.0047427415847778,286.09307861328125,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0909729003906,1.0,0.5050649046897888,1.0,1.0,0.0,1.0,-2.6704325675964355,2.670426845550537,5.733276793762343e-06,2.062481641769409,0.9284259676933287,0.9284259676933287,0.0,115.37773895263672,140.0,48619.2421875,0.0,1612.5404052734375,1.0,281.5577392578125,284.724365234375,295.00885009765625,298.1204833984375,293.1499938964844,293.1499938964844,281.25,34373.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912619948387146,1.0,0.0,0.0,3.674647808074951,3.67467188835144,9.009999075715314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.546875,0.0,1548.5120849609375,1895.4371337890625,0.0,3322.007568359375,0.9096665382385254,1.0,0.0,3.0,1.0,0.0
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.813248336315155,0.2836568057537079,0.2571341097354889,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928649902344,0.9740896821022034,0.4824536740779876,0.4587353467941284,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8218520283699036,0.293585330247879,0.2067578583955764,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0933837890625,0.8367124199867249,0.31118044257164,0.2965199947357178,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.7489018440246582,0.2210872322320938,1.0047427415847778,286.09307861328125,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0909729003906,1.0,0.5050649046897888,1.0,1.0,0.0,1.0,-2.6704325675964355,2.670426845550537,5.733276793762343e-06,2.062481641769409,0.9284259676933287,0.9284259676933287,0.0,115.37773895263672,140.0,48619.2421875,0.0,1612.5404052734375,1.0,281.5577392578125,284.724365234375,295.00885009765625,298.1204833984375,293.1499938964844,293.1499938964844,281.25,34373.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912619948387146,1.0,0.0,0.0,3.674647808074951,3.67467188835144,9.009999075715314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.546875,0.0,1548.5120849609375,1895.4371337890625,0.0,3322.007568359375,0.9096665382385254,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.7946885228157043,0.2828291952610016,0.2570590376853943,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899841308594,0.9501394629478456,0.4804156124591827,0.4566397368907928,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.8044743537902832,0.2935221791267395,0.2072012424468994,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.8196456432342529,0.3110883831977844,0.2970826029777527,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.7331202030181885,0.2204594761133194,1.0047545433044434,285.890380859375,284.95001220703125,297.37823486328125,292.1084899902344,297.3768920898437,297.2196655273437,285.8860168457031,1.0,0.510648250579834,1.0,1.0,0.0,1.0,-2.668531894683838,2.6685261726379395,5.725441042159218e-06,2.061169147491455,0.9370384216308594,0.9370384216308594,0.0,125.25613403320312,140.0,50116.453125,0.0,1655.0887451171875,1.0,281.26513671875,284.4939880371094,295.1300048828125,298.3690795898437,293.1499938964844,293.1499938964844,281.25,34569.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919642567634583,1.0,0.0,0.0,3.718639850616455,3.718664169311523,9.227020996149804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.29833984375,0.0,1599.9796142578125,1895.4371337890625,0.0,3328.572509765625,0.9196619987487792,1.0,0.0,3.0,1.0,0.0
12399000,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.7924777865409851,0.2825892269611358,0.2568942904472351,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764038085937,0.947290539741516,0.4801715612411499,0.4563537240028381,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87713623046875,0.8024071455001831,0.2934498190879822,0.2071923017501831,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87701416015625,0.8177045583724976,0.3110068440437317,0.2970651984214782,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87774658203125,0.73130863904953,0.220273956656456,1.0042006969451904,285.87664794921875,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2152404785156,285.8738708496094,1.0,0.5111706852912903,1.0,1.0,0.0,1.0,-2.6672937870025635,2.667288064956665,5.720141871279338e-06,2.060219049453736,0.9390652179718018,0.9390652179718018,0.0,126.38899230957033,128.0,50183.13671875,0.0,1658.46142578125,1.0,281.2578125,284.48052978515625,295.1376037597656,298.3717041015625,293.1499938964844,293.1499938964844,280.95001220703125,34601.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920779824256897,1.0,0.0,0.0,3.7274365425109854,3.727461099624634,9.270727332477692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.0126953125,0.0,1610.3521728515625,1895.4371337890625,0.0,3329.63525390625,0.9216669201850892,1.0,0.0,3.0,1.0,0.0
12399060,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064392089844,0.7853994369506836,0.2804408967494964,0.2553993761539459,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.9390803575515748,0.4787069261074066,0.4551394283771515,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50604248046875,0.7962159514427185,0.2923389077186584,0.2067247480154037,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8118085861206055,0.3098460137844085,0.2963860929012298,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092163085937,0.7255216240882874,0.2186885625123977,0.998766839504242,285.5035705566406,284.95001220703125,297.4528503417969,292.13726806640625,297.35888671875,297.18927001953125,285.4875793457031,1.0,0.5105483531951904,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6561286449432373,1.6882504224777222,0.9678781032562256,1.0872936248779297,0.9440847635269164,0.9440847635269164,0.0,128.77523803710938,116.0,48392.26171875,0.0,1650.325927734375,1.0,280.9574890136719,284.0499572753906,295.1991882324219,298.4364624023437,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937594890594482,1.0,0.0,0.0,3.7681705951690674,3.768195629119873,9.474458693148337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.8935546875,0.0,1660.6119384765625,1895.4371337890625,0.0,3345.347900390625,0.9310274720191956,1.0,0.0,3.0,1.0,0.0
12399120,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064392089844,0.7853994369506836,0.2804408967494964,0.2553993761539459,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.9390803575515748,0.4787069261074066,0.4551394283771515,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50604248046875,0.7962159514427185,0.2923389077186584,0.2067247480154037,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8118085861206055,0.3098460137844085,0.2963860929012298,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092163085937,0.7255216240882874,0.2186885625123977,0.998766839504242,285.5035705566406,284.95001220703125,297.4528503417969,292.13726806640625,297.35888671875,297.18927001953125,285.4875793457031,1.0,0.5105483531951904,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6561286449432373,1.6882504224777222,0.9678781032562256,1.0872936248779297,0.9440847635269164,0.9440847635269164,0.0,128.77523803710938,116.0,48392.26171875,0.0,1650.325927734375,1.0,280.9574890136719,284.0499572753906,295.1991882324219,298.4364624023437,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937594890594482,1.0,0.0,0.0,3.7681705951690674,3.768195629119873,9.474458693148337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.8935546875,0.0,1660.6119384765625,1895.4371337890625,0.0,3345.347900390625,0.9310274720191956,1.0,0.0,3.0,1.0,0.0
12399180,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7848367094993591,0.2765760421752929,0.2522483170032501,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9409285187721252,0.4758887887001037,0.4527875483036041,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.7968891859054565,0.289706140756607,0.2051066905260086,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8125402927398682,0.3071703612804413,0.2941588163375854,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7252742052078247,0.2159225642681121,0.9874235987663268,284.96343994140625,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1522216796875,284.9552307128906,1.0,0.5055405497550964,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631265640258789,0.3275076448917389,2.303757905960083,-0.2661734521389007,0.9403102993965148,0.9403102993965148,0.0,125.96587371826172,104.0,44925.51171875,0.0,1604.3822021484375,1.0,280.6572265625,283.49957275390625,295.1218566894531,298.1632080078125,293.1499938964844,293.1499938964844,280.3500061035156,35521.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934267163276672,1.0,0.0,0.0,3.788096427917481,3.788121938705444,9.574924888511305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.06298828125,0.0,1688.5877685546875,1895.4371337890625,0.0,3342.23876953125,0.9358572959899902,1.0,0.0,3.0,1.0,0.0
12399240,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7848367094993591,0.2765760421752929,0.2522483170032501,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9409285187721252,0.4758887887001037,0.4527875483036041,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.7968891859054565,0.289706140756607,0.2051066905260086,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8125402927398682,0.3071703612804413,0.2941588163375854,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7252742052078247,0.2159225642681121,0.9874235987663268,284.96343994140625,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1522216796875,284.9552307128906,1.0,0.5055405497550964,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631265640258789,0.3275076448917389,2.303757905960083,-0.2661734521389007,0.9403102993965148,0.9403102993965148,0.0,125.96587371826172,104.0,44925.51171875,0.0,1604.3822021484375,1.0,280.6572265625,283.49957275390625,295.1218566894531,298.1632080078125,293.1499938964844,293.1499938964844,280.3500061035156,35521.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934267163276672,1.0,0.0,0.0,3.788096427917481,3.788121938705444,9.574924888511305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.06298828125,0.0,1688.5877685546875,1895.4371337890625,0.0,3342.23876953125,0.9358572959899902,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.7861371040344238,0.2745515406131744,0.250319629907608,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.944196879863739,0.4743949174880981,0.4512620866298675,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.7988593578338623,0.288240909576416,0.2040196508169174,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.8144676685333252,0.3056466281414032,0.2926477491855621,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.72641921043396,0.2143634706735611,0.9801325798034668,284.7831726074219,284.95001220703125,297.54412841796875,292.1702575683594,297.2262268066406,297.1340637207031,284.7701416015625,1.0,0.5018625855445862,0.0,0.0,1.0,1.0,-2.6152358055114746,1.7607973859412596e-05,2.615218162536621,-0.5897697806358337,0.9374332427978516,0.9374332427978516,0.0,123.35894775390624,104.0,45765.90625,0.0,1571.8983154296875,1.0,280.39764404296875,283.3031616210937,295.10406494140625,298.1910400390625,293.1499938964844,293.1499938964844,280.3500061035156,35753.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925811052322388,1.0,0.0,0.0,3.791404008865357,3.79142951965332,9.591652769813663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.39013671875,0.0,1694.33349609375,1895.4371337890625,0.0,3334.337646484375,0.9367491006851196,1.0,0.0,3.0,1.0,0.0
12399360,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.7887709736824036,0.2727425396442413,0.2484742552042007,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.949139416217804,0.4731217324733734,0.4498235583305359,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070617675781,0.8021302819252014,0.286922812461853,0.2029537856578827,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069091796875,0.8175759315490723,0.3042350113391876,0.2911364734172821,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078857421875,0.7285693287849426,0.2128751873970031,0.9727299213409424,284.7064514160156,284.95001220703125,297.5735778808594,292.18035888671875,297.2210388183594,297.1187438964844,284.7027282714844,1.0,0.4975640475749969,0.0126592656597495,0.0126592656597495,1.0,1.0,-2.599295854568481,1.544914994155988e-05,2.599280595779419,-0.5862279534339905,0.9349873661994934,0.9349873661994934,0.0,120.15373229980467,92.0,45637.109375,0.0,1535.719482421875,1.0,280.357177734375,283.2389831542969,295.07373046875,298.08209228515625,293.1499938964844,293.1499938964844,280.04998779296875,35936.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913230895996094,1.0,0.0,0.0,3.79117488861084,3.791200399398804,9.590493164068905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.87548828125,0.0,1695.486328125,1895.4371337890625,0.0,3322.578857421875,0.9368480443954468,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.467529296875,0.7992801666259766,0.2695758640766144,0.2452525645494461,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4665832519531,0.9648683071136476,0.4710204899311065,0.447449654340744,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674072265625,0.8135728240013123,0.2846635282039642,0.2010921984910965,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46728515625,0.8283989429473877,0.3017043769359588,0.2883865535259247,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4681701660156,0.7369751334190369,0.2101356983184814,0.958773136138916,284.46685791015625,284.95001220703125,297.6308898925781,292.1992492675781,297.215576171875,297.0948486328125,284.46356201171875,1.0,0.4878819584846496,0.0379777960479259,0.0379777960479259,1.0,1.0,-2.5702593326568604,0.0002360061916988,2.57002329826355,-0.5795407295227051,0.926634669303894,0.926634669303894,0.0,111.69544982910156,80.0,46319.2734375,0.0,1459.39697265625,1.0,280.0571594238281,282.9894714355469,295.1034240722656,298.13922119140625,293.1499938964844,293.1499938964844,279.75,36310.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895918726921082,1.0,0.0,0.0,3.780747890472412,3.780773162841797,9.537810683468706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.84228515625,0.0,1685.9608154296875,1895.4371337890625,0.0,3306.390625,0.9347493052482604,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.467529296875,0.7992801666259766,0.2695758640766144,0.2452525645494461,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4665832519531,0.9648683071136476,0.4710204899311065,0.447449654340744,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674072265625,0.8135728240013123,0.2846635282039642,0.2010921984910965,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46728515625,0.8283989429473877,0.3017043769359588,0.2883865535259247,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4681701660156,0.7369751334190369,0.2101356983184814,0.958773136138916,284.46685791015625,284.95001220703125,297.6308898925781,292.1992492675781,297.215576171875,297.0948486328125,284.46356201171875,1.0,0.4878819584846496,0.0379777960479259,0.0379777960479259,1.0,1.0,-2.5702593326568604,0.0002360061916988,2.57002329826355,-0.5795407295227051,0.926634669303894,0.926634669303894,0.0,111.69544982910156,80.0,46319.2734375,0.0,1459.39697265625,1.0,280.0571594238281,282.9894714355469,295.1034240722656,298.13922119140625,293.1499938964844,293.1499938964844,279.75,36310.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895918726921082,1.0,0.0,0.0,3.780747890472412,3.780773162841797,9.537810683468706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.84228515625,0.0,1685.9608154296875,1895.4371337890625,0.0,3306.390625,0.9347493052482604,1.0,0.0,3.0,1.0,0.0
12399540,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.236083984375,0.8150069713592529,0.2666574418544769,0.2422624379396438,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.984788417816162,0.4691287279129028,0.4452887177467346,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359619140625,0.8295726180076599,0.2826576828956604,0.1993984133005142,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2358703613281,0.8445116281509399,0.2993435263633728,0.2857781648635864,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366943359375,0.7502262592315674,0.2075856477022171,0.9454869627952576,284.2355041503906,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.2325439453125,1.0,0.4772459864616394,0.0632963255047798,0.0632963255047798,1.0,1.0,-2.542936325073242,0.0023042587563395,2.5406320095062256,-0.5713679790496826,0.9152544736862184,0.9152544736862184,0.0,101.736572265625,68.0,46948.27734375,0.0,1380.35009765625,1.0,279.7572937011719,282.748046875,295.1496276855469,298.2230834960937,293.1499938964844,293.1499938964844,279.45001220703125,36684.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884920477867126,1.0,0.0,0.0,3.7564680576324463,3.756493330001831,9.415701924808672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.96484375,0.0,1660.1495361328125,1895.4371337890625,0.0,3296.102294921875,0.9295452237129213,1.0,0.0,3.0,1.0,0.0
12399600,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.236083984375,0.8150069713592529,0.2666574418544769,0.2422624379396438,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.984788417816162,0.4691287279129028,0.4452887177467346,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359619140625,0.8295726180076599,0.2826576828956604,0.1993984133005142,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2358703613281,0.8445116281509399,0.2993435263633728,0.2857781648635864,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366943359375,0.7502262592315674,0.2075856477022171,0.9454869627952576,284.2355041503906,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.2325439453125,1.0,0.4772459864616394,0.0632963255047798,0.0632963255047798,1.0,1.0,-2.542936325073242,0.0023042587563395,2.5406320095062256,-0.5713679790496826,0.9152544736862184,0.9152544736862184,0.0,101.736572265625,68.0,46948.27734375,0.0,1380.35009765625,1.0,279.7572937011719,282.748046875,295.1496276855469,298.2230834960937,293.1499938964844,293.1499938964844,279.45001220703125,36684.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884920477867126,1.0,0.0,0.0,3.7564680576324463,3.756493330001831,9.415701924808672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.96484375,0.0,1660.1495361328125,1895.4371337890625,0.0,3296.102294921875,0.9295452237129213,1.0,0.0,3.0,1.0,0.0
12399660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00958251953125,0.832146406173706,0.2638215720653534,0.239397332072258,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.00848388671875,0.9990000128746032,0.4674862325191498,0.4369187951087951,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0094299316406,0.8481923937797546,0.2807682752609253,0.1978226453065872,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.00927734375,0.8638443350791931,0.2970337569713592,0.2832645177841186,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.01031494140625,0.7663580179214478,0.2051338255405426,0.9328429698944092,284.0088195800781,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.06060791015625,284.0048522949219,1.0,0.4657006561756134,0.0682627335190773,0.0682627335190773,1.0,1.0,-2.509444236755371,0.0035180945415049,2.5059261322021484,-0.5624194741249084,0.9009062051773072,0.9009062051773072,0.0,91.9735336303711,56.0,47435.16015625,0.0,1296.0228271484375,1.0,279.4575500488281,282.5115966796875,295.1943359375,298.3043212890625,293.1499938964844,293.1499938964844,279.1499938964844,37079.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879867196083069,1.0,0.0,0.0,3.71760630607605,3.717631101608277,9.22189315133437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.025390625,0.0,1617.9156494140625,1895.4371337890625,0.0,3291.37451171875,0.921097993850708,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00958251953125,0.832146406173706,0.2638215720653534,0.239397332072258,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.00848388671875,0.9990000128746032,0.4674862325191498,0.4369187951087951,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0094299316406,0.8481923937797546,0.2807682752609253,0.1978226453065872,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.00927734375,0.8638443350791931,0.2970337569713592,0.2832645177841186,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.01031494140625,0.7663580179214478,0.2051338255405426,0.9328429698944092,284.0088195800781,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.06060791015625,284.0048522949219,1.0,0.4657006561756134,0.0682627335190773,0.0682627335190773,1.0,1.0,-2.509444236755371,0.0035180945415049,2.5059261322021484,-0.5624194741249084,0.9009062051773072,0.9009062051773072,0.0,91.9735336303711,56.0,47435.16015625,0.0,1296.0228271484375,1.0,279.4575500488281,282.5115966796875,295.1943359375,298.3043212890625,293.1499938964844,293.1499938964844,279.1499938964844,37079.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879867196083069,1.0,0.0,0.0,3.71760630607605,3.717631101608277,9.22189315133437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.025390625,0.0,1617.9156494140625,1895.4371337890625,0.0,3291.37451171875,0.921097993850708,1.0,0.0,3.0,1.0,0.0
12399780,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608642578125,0.84637451171875,0.2608664631843567,0.2365528494119644,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693075120449066,0.4090907275676727,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606811523437,0.8644354939460754,0.2788121700286865,0.1962965875864029,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805654048919678,0.2946054935455322,0.2807664275169372,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7616882324219,0.7800827622413635,0.2026431560516357,0.9205743670463562,283.76007080078125,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557373046875,1.0,0.4520800113677978,0.0732291415333747,0.0732291415333747,1.0,1.0,-2.452935218811035,0.0049118027091026,2.448023557662964,-0.5483166575431824,0.8830947875976562,0.8830947875976562,0.0,83.85565185546875,44.0,47479.26171875,0.0,1193.5399169921875,1.0,279.15789794921875,282.2616882324219,295.22540283203125,298.3506164550781,293.1499938964844,293.1499938964844,279.45001220703125,37542.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878424167633057,1.0,0.0,0.0,3.6617159843444815,3.661740303039551,8.946694265432598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.32177734375,0.0,1557.819580078125,1895.4371337890625,0.0,3290.024169921875,0.908914029598236,1.0,0.0,3.0,1.0,0.0
12399840,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608642578125,0.84637451171875,0.2608664631843567,0.2365528494119644,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693075120449066,0.4090907275676727,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606811523437,0.8644354939460754,0.2788121700286865,0.1962965875864029,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805654048919678,0.2946054935455322,0.2807664275169372,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7616882324219,0.7800827622413635,0.2026431560516357,0.9205743670463562,283.76007080078125,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557373046875,1.0,0.4520800113677978,0.0732291415333747,0.0732291415333747,1.0,1.0,-2.452935218811035,0.0049118027091026,2.448023557662964,-0.5483166575431824,0.8830947875976562,0.8830947875976562,0.0,83.85565185546875,44.0,47479.26171875,0.0,1193.5399169921875,1.0,279.15789794921875,282.2616882324219,295.22540283203125,298.3506164550781,293.1499938964844,293.1499938964844,279.45001220703125,37542.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878424167633057,1.0,0.0,0.0,3.6617159843444815,3.661740303039551,8.946694265432598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.32177734375,0.0,1557.819580078125,1895.4371337890625,0.0,3290.024169921875,0.908914029598236,1.0,0.0,3.0,1.0,0.0
12399900,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651428222656,0.8558470010757446,0.2598082721233368,0.2352346628904342,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.86773681640625,0.9990000128746032,0.4721871316432953,0.3930290639400482,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8750958442687988,0.2781984508037567,0.1956071704626083,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.8914251327514648,0.2937007844448089,0.2795861661434173,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.7891327142715454,0.2016448080539703,0.914760410785675,283.8670959472656,284.95001220703125,297.8134460449219,292.25262451171875,297.2405090332031,297.0733642578125,283.8763732910156,1.0,0.4446940422058105,0.0757123455405235,0.0757123455405235,1.0,1.0,-2.422824144363404,0.0057546831667423,2.417069435119629,-0.540765643119812,0.8768606781959534,0.8768606781959534,0.0,79.455322265625,44.0,45930.0546875,0.0,1140.3472900390625,1.0,279.4012145996094,282.4075622558594,295.14117431640625,298.0863952636719,293.1499938964844,293.1499938964844,279.45001220703125,37593.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862859010696411,1.0,0.0,0.0,3.630848646163941,3.6308727264404297,8.796493489171553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.75146484375,0.0,1523.8289794921875,1895.4371337890625,0.0,3275.45703125,0.9021358489990234,1.0,0.0,3.0,1.0,0.0
12399960,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.868587851524353,0.2592395842075348,0.2344053089618683,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.4765788316726684,0.3745353817939758,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.8890383839607239,0.2780366241931915,0.1952522844076156,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9054855108261108,0.2932024598121643,0.2788068056106567,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.8009839653968811,0.2009802460670471,0.9104214906692504,283.90411376953125,284.95001220703125,297.8370361328125,292.2587280273437,297.2648620605469,297.0977478027344,283.9039001464844,1.0,0.4370392858982086,0.0781604945659637,0.0781604945659637,1.0,1.0,-2.3930344581604004,0.0066965431906282,2.386337995529175,-0.5332003235816956,0.8703095316886902,0.8703095316886902,0.0,74.72696685791016,47.0,45258.3984375,0.0,1087.3839111328125,1.0,279.4421081542969,282.4445495605469,295.10791015625,298.0470275878906,293.1499938964844,293.1499938964844,279.75,37609.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845412135124207,1.0,0.0,0.0,3.6009292602539062,3.6009531021118164,8.652119163343741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.17431640625,0.0,1491.1370849609375,1895.4371337890625,0.0,3259.122802734375,0.8954535126686096,1.0,0.0,3.0,1.0,0.0
