time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400020,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906369805335999,0.2589342594146728,0.2336873710155487,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879289269447326,0.3468263745307922,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134202599525452,0.2785760164260864,0.1952734142541885,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315334558486938,0.293000727891922,0.2781582176685333,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.820075511932373,0.2004078030586242,0.9057225584983826,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268530607223511,0.0830567926168441,0.0830567926168441,1.0,1.0,-2.3524622917175293,0.0090814298018813,2.343380928039551,-0.5220621824264526,0.8603549599647522,0.8603549599647522,0.0,68.12251281738281,50.0,43380.5234375,0.0,1016.5440673828124,1.0,279.7410888671875,282.6630859375,295.0252685546875,297.8270263671875,293.1499938964844,293.1499938964844,280.04998779296875,37505.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793506026268005,1.0,0.0,0.0,3.543720006942749,3.543743133544922,8.379383871215396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.79541015625,0.0,1429.0455322265625,1895.4371337890625,0.0,3210.494384765625,0.882676362991333,1.0,0.0,3.0,1.0,0.0
12400080,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906369805335999,0.2589342594146728,0.2336873710155487,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879289269447326,0.3468263745307922,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134202599525452,0.2785760164260864,0.1952734142541885,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315334558486938,0.293000727891922,0.2781582176685333,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.820075511932373,0.2004078030586242,0.9057225584983826,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268530607223511,0.0830567926168441,0.0830567926168441,1.0,1.0,-2.3524622917175293,0.0090814298018813,2.343380928039551,-0.5220621824264526,0.8603549599647522,0.8603549599647522,0.0,68.12251281738281,50.0,43380.5234375,0.0,1016.5440673828124,1.0,279.7410888671875,282.6630859375,295.0252685546875,297.8270263671875,293.1499938964844,293.1499938964844,280.04998779296875,37505.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793506026268005,1.0,0.0,0.0,3.543720006942749,3.543743133544922,8.379383871215396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.79541015625,0.0,1429.0455322265625,1895.4371337890625,0.0,3210.494384765625,0.882676362991333,1.0,0.0,3.0,1.0,0.0
12400140,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099084734916688,0.2593480944633484,0.2337806969881057,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002548694610596,0.3262951374053955,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365416765213012,0.2799206376075744,0.1959775686264038,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535541534423828,0.2935456335544586,0.2783707082271576,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356337547302246,0.2005999684333801,0.9051207304000854,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.3945617675781,297.2393798828125,284.30828857421875,1.0,0.4202443659305572,0.0879530906677246,0.0879530906677246,1.0,1.0,-2.328277349472046,0.0122603606432676,2.3160171508789062,-0.513613760471344,0.8534175753593445,0.8534175753593445,0.0,63.69062805175781,70.0,41857.5390625,0.0,973.4146728515624,1.0,280.0405578613281,282.8984375,294.9723205566406,297.6666259765625,293.1499938964844,293.1499938964844,280.3500061035156,37276.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729234337806702,1.0,0.0,0.0,3.494813680648804,3.494836568832397,8.149694963321963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.11669921875,0.0,1376.41748046875,1895.4371337890625,0.0,3150.232177734375,0.8716632127761841,1.0,0.0,3.0,1.0,0.0
12400200,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099084734916688,0.2593480944633484,0.2337806969881057,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002548694610596,0.3262951374053955,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365416765213012,0.2799206376075744,0.1959775686264038,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535541534423828,0.2935456335544586,0.2783707082271576,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356337547302246,0.2005999684333801,0.9051207304000854,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.3945617675781,297.2393798828125,284.30828857421875,1.0,0.4202443659305572,0.0879530906677246,0.0879530906677246,1.0,1.0,-2.328277349472046,0.0122603606432676,2.3160171508789062,-0.513613760471344,0.8534175753593445,0.8534175753593445,0.0,63.69062805175781,70.0,41857.5390625,0.0,973.4146728515624,1.0,280.0405578613281,282.8984375,294.9723205566406,297.6666259765625,293.1499938964844,293.1499938964844,280.3500061035156,37276.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729234337806702,1.0,0.0,0.0,3.494813680648804,3.494836568832397,8.149694963321963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.11669921875,0.0,1376.41748046875,1895.4371337890625,0.0,3150.232177734375,0.8716632127761841,1.0,0.0,3.0,1.0,0.0
12400260,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078156352043152,0.2602850794792175,0.2345218360424041,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478210449219,0.9990000128746032,0.5111045837402344,0.329393059015274,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354605078697203,0.2818759679794311,0.1972475349903106,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.951435089111328,0.2946520745754242,0.2793022096157074,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8339973092079163,0.2013507336378097,0.907995879650116,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4515991210937,297.3015441894531,284.5531005859375,1.0,0.4231257438659668,0.0927545949816703,0.0927545949816703,1.0,1.0,-2.3389508724212646,0.016643276438117,2.322307586669922,-0.5119719505310059,0.8498753309249878,0.8498753309249878,0.0,64.54326629638672,90.0,40826.2109375,0.0,987.9364013671876,1.0,280.34014892578125,283.15496826171875,294.9420471191406,297.5561828613281,293.1499938964844,293.1499938964844,280.6499938964844,36944.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657225966453552,1.0,0.0,0.0,3.458019733428955,3.45804214477539,7.978995881785522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.88037109375,0.0,1336.5787353515625,1895.4371337890625,0.0,3082.684326171875,0.8632654547691345,1.0,0.0,3.0,1.0,0.0
12400320,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078156352043152,0.2602850794792175,0.2345218360424041,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478210449219,0.9990000128746032,0.5111045837402344,0.329393059015274,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354605078697203,0.2818759679794311,0.1972475349903106,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.951435089111328,0.2946520745754242,0.2793022096157074,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8339973092079163,0.2013507336378097,0.907995879650116,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4515991210937,297.3015441894531,284.5531005859375,1.0,0.4231257438659668,0.0927545949816703,0.0927545949816703,1.0,1.0,-2.3389508724212646,0.016643276438117,2.322307586669922,-0.5119719505310059,0.8498753309249878,0.8498753309249878,0.0,64.54326629638672,90.0,40826.2109375,0.0,987.9364013671876,1.0,280.34014892578125,283.15496826171875,294.9420471191406,297.5561828613281,293.1499938964844,293.1499938964844,280.6499938964844,36944.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657225966453552,1.0,0.0,0.0,3.458019733428955,3.45804214477539,7.978995881785522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.88037109375,0.0,1336.5787353515625,1895.4371337890625,0.0,3082.684326171875,0.8632654547691345,1.0,0.0,3.0,1.0,0.0
12400380,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.8887109756469727,0.2616601586341858,0.2358131408691406,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5177644491195679,0.3521980047225952,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146280884742736,0.2843243479728699,0.1989911347627639,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294406771659852,0.2962238788604736,0.2808390259742737,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182794451713562,0.2024493515491485,0.913356363773346,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4810791015625,297.3292236328125,284.819091796875,1.0,0.4330921173095703,0.0975561067461967,0.0975561067461967,1.0,1.0,-2.378257274627685,0.0227202698588371,2.355536937713623,-0.514790952205658,0.850049614906311,0.850049614906311,0.0,69.89712524414062,108.0,40151.8984375,0.0,1051.4520263671875,1.0,280.63983154296875,283.4244689941406,294.9347229003906,297.4957580566406,293.1499938964844,293.1499938964844,280.95001220703125,36527.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582368493080139,1.0,0.0,0.0,3.4368629455566406,3.436885118484497,7.881660621933406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.9599609375,0.0,1312.4356689453125,1895.4371337890625,0.0,3012.4697265625,0.858259379863739,1.0,0.0,3.0,1.0,0.0
12400440,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.8887109756469727,0.2616601586341858,0.2358131408691406,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5177644491195679,0.3521980047225952,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146280884742736,0.2843243479728699,0.1989911347627639,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294406771659852,0.2962238788604736,0.2808390259742737,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182794451713562,0.2024493515491485,0.913356363773346,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4810791015625,297.3292236328125,284.819091796875,1.0,0.4330921173095703,0.0975561067461967,0.0975561067461967,1.0,1.0,-2.378257274627685,0.0227202698588371,2.355536937713623,-0.514790952205658,0.850049614906311,0.850049614906311,0.0,69.89712524414062,108.0,40151.8984375,0.0,1051.4520263671875,1.0,280.63983154296875,283.4244689941406,294.9347229003906,297.4957580566406,293.1499938964844,293.1499938964844,280.95001220703125,36527.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582368493080139,1.0,0.0,0.0,3.4368629455566406,3.436885118484497,7.881660621933406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.9599609375,0.0,1312.4356689453125,1895.4371337890625,0.0,3012.4697265625,0.858259379863739,1.0,0.0,3.0,1.0,0.0
12400500,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8761410117149353,0.2624506652355194,0.2365892231464386,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.5194655656814575,0.3684331476688385,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9014405012130736,0.2856678962707519,0.1999775916337967,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9145386815071106,0.2971305847167969,0.2817645967006683,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8073310852050781,0.2030547857284546,0.9165392518043518,284.98638916015625,284.95001220703125,298.017822265625,292.298583984375,297.48553466796875,297.3300476074219,285.00244140625,1.0,0.4398562312126159,0.0999568626284599,0.0999568626284599,1.0,1.0,-2.4048080444335938,0.0265109818428754,2.3782970905303955,-0.5169323682785034,0.8519578576087952,0.8519578576087952,0.0,73.85004425048828,108.0,39459.85546875,0.0,1096.8541259765625,1.0,280.8925170898437,283.6150207519531,294.9156188964844,297.3846740722656,293.1499938964844,293.1499938964844,280.95001220703125,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854308009147644,1.0,0.0,0.0,3.432359218597412,3.432381391525269,7.861017934374104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.728515625,0.0,1306.3128662109375,1895.4371337890625,0.0,2975.635986328125,0.857120156288147,1.0,0.0,3.0,1.0,0.0
12400560,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8630684614181519,0.2633532285690307,0.2375161200761795,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9990000128746032,0.5202767848968506,0.3868350982666015,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8881546854972839,0.287127137184143,0.2010799944400787,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.8998730182647705,0.2981500029563904,0.2828406095504761,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7950433492660522,0.2037116289138794,0.9201356768608092,285.0819702148437,284.95001220703125,298.0341186523437,292.3014831542969,297.4851989746094,297.324951171875,285.0877990722656,1.0,0.4475916028022766,0.102239616215229,0.102239616215229,1.0,1.0,-2.43496036529541,0.0306973103433847,2.404263019561768,-0.5194907188415527,0.8538492918014526,0.8538492918014526,0.0,78.51473236083984,126.0,39652.62890625,0.0,1150.2867431640625,1.0,280.939697265625,283.6930236816406,294.9430236816406,297.4674377441406,293.1499938964844,293.1499938964844,281.25,36073.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508098125457764,1.0,0.0,0.0,3.4328644275665283,3.4328863620758057,7.863332029955927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.30029296875,0.0,1305.2623291015625,1895.4371337890625,0.0,2942.85595703125,0.8570166826248169,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370249271392822,0.2652682662010193,0.2395250052213668,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3462829589844,0.9990000128746032,0.519420325756073,0.4290419816970825,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610333800315857,0.2901908755302429,0.2034339904785156,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3452453613281,0.871096670627594,0.3003416359424591,0.2852036654949188,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696207165718079,0.2050373554229736,0.9277244806289672,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006286621094,285.35125732421875,1.0,0.4652992486953735,0.1068051159381866,0.1068051159381866,1.0,1.0,-2.502856969833374,0.0408218055963516,2.462035179138184,-0.5245310664176941,0.8611401319503784,0.8611401319503784,0.0,89.90633392333984,144.0,39245.9921875,0.0,1278.950927734375,1.0,281.23974609375,283.954833984375,294.9594116210937,297.4560241699219,293.1499938964844,293.1499938964844,281.54998779296875,35618.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436183929443359,1.0,0.0,0.0,3.446054697036743,3.4460768699646,7.923875955384574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.3759765625,0.0,1315.1910400390625,1895.4371337890625,0.0,2875.53955078125,0.859584629535675,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370249271392822,0.2652682662010193,0.2395250052213668,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3462829589844,0.9990000128746032,0.519420325756073,0.4290419816970825,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610333800315857,0.2901908755302429,0.2034339904785156,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3452453613281,0.871096670627594,0.3003416359424591,0.2852036654949188,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696207165718079,0.2050373554229736,0.9277244806289672,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006286621094,285.35125732421875,1.0,0.4652992486953735,0.1068051159381866,0.1068051159381866,1.0,1.0,-2.502856969833374,0.0408218055963516,2.462035179138184,-0.5245310664176941,0.8611401319503784,0.8611401319503784,0.0,89.90633392333984,144.0,39245.9921875,0.0,1278.950927734375,1.0,281.23974609375,283.954833984375,294.9594116210937,297.4560241699219,293.1499938964844,293.1499938964844,281.54998779296875,35618.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436183929443359,1.0,0.0,0.0,3.446054697036743,3.4460768699646,7.923875955384574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.3759765625,0.0,1315.1910400390625,1895.4371337890625,0.0,2875.53955078125,0.859584629535675,1.0,0.0,3.0,1.0,0.0
12400740,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60064697265625,0.8128330707550049,0.2673468887805938,0.2417667657136917,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5158677697181702,0.4755505919456482,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8363896012306213,0.2934484183788299,0.2059919387102127,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8447710871696472,0.3027397096157074,0.2878530025482178,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59967041015625,0.7462865710258484,0.2063924670219421,0.9358449578285216,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.2663269042969,285.60650634765625,1.0,0.4850737750530243,0.1113706231117248,0.1113706231117248,1.0,1.0,-2.577437162399292,0.053579892963171,2.523857355117798,-0.5284194946289062,0.8717941641807556,0.8717941641807556,0.0,103.62932586669922,132.0,38889.8515625,0.0,1433.216064453125,1.0,281.5399780273437,284.20819091796875,294.9790954589844,297.4530029296875,293.1499938964844,293.1499938964844,281.8500061035156,35188.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367437720298767,1.0,0.0,0.0,3.4754929542541504,3.475515127182007,8.059834044615855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.94873046875,0.0,1341.7647705078125,1895.4371337890625,0.0,2811.307861328125,0.8657909631729126,1.0,0.0,3.0,1.0,0.0
12400800,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60064697265625,0.8128330707550049,0.2673468887805938,0.2417667657136917,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5158677697181702,0.4755505919456482,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8363896012306213,0.2934484183788299,0.2059919387102127,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8447710871696472,0.3027397096157074,0.2878530025482178,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59967041015625,0.7462865710258484,0.2063924670219421,0.9358449578285216,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.2663269042969,285.60650634765625,1.0,0.4850737750530243,0.1113706231117248,0.1113706231117248,1.0,1.0,-2.577437162399292,0.053579892963171,2.523857355117798,-0.5284194946289062,0.8717941641807556,0.8717941641807556,0.0,103.62932586669922,132.0,38889.8515625,0.0,1433.216064453125,1.0,281.5399780273437,284.20819091796875,294.9790954589844,297.4530029296875,293.1499938964844,293.1499938964844,281.8500061035156,35188.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367437720298767,1.0,0.0,0.0,3.4754929542541504,3.475515127182007,8.059834044615855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.94873046875,0.0,1341.7647705078125,1895.4371337890625,0.0,2811.307861328125,0.8657909631729126,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78863525390625,0.8025782704353333,0.2687473893165588,0.2432052046060562,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908630371094,0.9952884316444396,0.5132080912590027,0.4872346520423889,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.8271127939224243,0.295631855726242,0.2076589316129684,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892150878906,0.8347440958023071,0.304353654384613,0.2895780205726623,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.787109375,0.7373036742210388,0.2072535008192062,0.9407647848129272,285.79010009765625,284.95001220703125,298.1070556640625,292.3126220703125,297.4393310546875,297.2447204589844,285.7963562011719,1.0,0.4922385513782501,0.1141245439648628,0.1141245439648628,1.0,1.0,-2.6038050651550293,0.0617633163928985,2.542041540145874,-0.5255771279335022,0.880920946598053,0.880920946598053,0.0,110.0937728881836,132.0,38115.16796875,0.0,1496.550048828125,1.0,281.818359375,284.4076232910156,294.9711303710937,297.3812561035156,293.1499938964844,293.1499938964844,281.8500061035156,34914.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321508765220642,1.0,0.0,0.0,3.503046751022339,3.5030691623687744,8.188138167497527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.74755859375,0.0,1367.947509765625,1895.4371337890625,0.0,2768.4775390625,0.8717341423034668,1.0,0.0,3.0,1.0,0.0
12400920,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153991699219,0.7986509203910828,0.26942840218544,0.2439409047365188,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81597900390625,0.9904640316963196,0.5127578973770142,0.4864692687988281,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8237093091011047,0.2967143952846527,0.208505317568779,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.831026017665863,0.3051470518112182,0.2904483675956726,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81500244140625,0.7339391708374023,0.2076721489429474,0.943167507648468,285.8157653808594,284.95001220703125,298.1145324707031,292.3135681152344,297.4375305175781,297.2402038574219,285.8173828125,1.0,0.4943520426750183,0.1155244261026382,0.1155244261026382,1.0,1.0,-2.6081631183624268,0.0657809525728225,2.54238224029541,-0.5223466753959656,0.8851083517074585,0.8851083517074585,0.0,112.57930755615234,120.0,38144.82421875,0.0,1513.7945556640625,1.0,281.8403625488281,284.4285583496094,294.9950561523437,297.4370422363281,293.1499938964844,293.1499938964844,282.1499938964844,34827.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301504254341125,1.0,0.0,0.0,3.5188333988189697,3.5188560485839844,8.262105097855965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.56884765625,0.0,1383.6202392578125,1895.4371337890625,0.0,2749.84619140625,0.8751598000526428,1.0,0.0,3.0,1.0,0.0
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019226074219,0.7990301847457886,0.2715072333812713,0.2458160519599914,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.9890061616897584,0.514035165309906,0.4868420362472534,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.8249025940895081,0.2999958395957947,0.210795983672142,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.8314245343208313,0.307547390460968,0.2927270531654358,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00152587890625,0.7339490056037903,0.2090063095092773,0.9491443037986756,286.0022888183594,284.95001220703125,298.1343078613281,292.31573486328125,297.4455871582031,297.2447204589844,286.0038757324219,1.0,0.4969820976257324,0.119678221642971,0.119678221642971,1.0,1.0,-2.6235344409942627,0.078733243048191,2.5448012351989746,-0.512822687625885,0.9006497263908386,0.9006497263908386,0.0,113.97100067138672,108.0,37327.23046875,0.0,1540.9503173828125,1.0,282.1407775878906,284.6357727050781,294.99591064453125,297.3922424316406,293.1499938964844,293.1499938964844,282.45001220703125,34554.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235163688659668,1.0,0.0,0.0,3.572265148162842,3.5722880363464355,8.514921887581295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.33935546875,0.0,1437.8048095703125,1895.4371337890625,0.0,2688.176513671875,0.886886477470398,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019226074219,0.7990301847457886,0.2715072333812713,0.2458160519599914,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.9890061616897584,0.514035165309906,0.4868420362472534,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.8249025940895081,0.2999958395957947,0.210795983672142,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.8314245343208313,0.307547390460968,0.2927270531654358,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00152587890625,0.7339490056037903,0.2090063095092773,0.9491443037986756,286.0022888183594,284.95001220703125,298.1343078613281,292.31573486328125,297.4455871582031,297.2447204589844,286.0038757324219,1.0,0.4969820976257324,0.119678221642971,0.119678221642971,1.0,1.0,-2.6235344409942627,0.078733243048191,2.5448012351989746,-0.512822687625885,0.9006497263908386,0.9006497263908386,0.0,113.97100067138672,108.0,37327.23046875,0.0,1540.9503173828125,1.0,282.1407775878906,284.6357727050781,294.99591064453125,297.3922424316406,293.1499938964844,293.1499938964844,282.45001220703125,34554.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235163688659668,1.0,0.0,0.0,3.572265148162842,3.5722880363464355,8.514921887581295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.33935546875,0.0,1437.8048095703125,1895.4371337890625,0.0,2688.176513671875,0.886886477470398,1.0,0.0,3.0,1.0,0.0
12401100,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.803789496421814,0.272584468126297,0.2466716468334198,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13873291015625,0.993160605430603,0.5154324173927307,0.4878560304641723,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1360168457031,0.8297899961471558,0.3016841113567352,0.2118860632181167,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361694335937,0.8359615802764893,0.3087790906429291,0.2937815189361572,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329650878906,0.7377617955207825,0.2097305357456207,0.9518826603889464,286.1375427246094,284.95001220703125,298.1428527832031,292.3165283203125,297.4527893066406,297.25146484375,286.1475524902344,1.0,0.4968215823173523,0.1217551231384277,0.1217551231384277,1.0,1.0,-2.631647825241089,0.085724376142025,2.5459234714508057,-0.5076372027397156,0.909862756729126,0.909862756729126,0.0,112.3603515625,108.0,36503.1328125,0.0,1544.8773193359375,1.0,282.3969116210937,284.8006896972656,294.9703674316406,297.27203369140625,293.1499938964844,293.1499938964844,282.45001220703125,34428.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199381232261658,1.0,0.0,0.0,3.601954221725464,3.601977586746216,8.657045214022219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.81640625,0.0,1468.7694091796875,1895.4371337890625,0.0,2654.995849609375,0.8934685587882996,1.0,0.0,3.0,1.0,0.0
12401160,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.8109555840492249,0.2737497985363006,0.2475965172052383,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.9990000128746032,0.5171509385108948,0.4888425171375274,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8370791077613831,0.3034595847129822,0.2130254805088043,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8429449796676636,0.3100829124450683,0.2948832809925079,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.7437266707420349,0.2105280756950378,0.954813539981842,286.1887512207031,284.95001220703125,298.1504211425781,292.3171081542969,297.4613342285156,297.2603454589844,286.19024658203125,1.0,0.4959974586963653,0.1236829981207847,0.1236829981207847,1.0,1.0,-2.640171527862549,0.0925833508372306,2.5475881099700928,-0.502610445022583,0.9186838269233704,0.9186838269233704,0.0,109.67335510253906,96.0,36564.16015625,0.0,1544.5367431640625,1.0,282.4413146972656,284.8441467285156,294.99188232421875,297.3427429199219,293.1499938964844,293.1499938964844,282.1499938964844,34336.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167546391487122,1.0,0.0,0.0,3.633782863616944,3.6338064670562735,8.810716849438904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.06982421875,0.0,1502.81298828125,1895.4371337890625,0.0,2625.530029296875,0.9005014300346375,1.0,0.0,3.0,1.0,0.0
12401220,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.8211607336997986,0.2746350467205047,0.248670294880867,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.9990000128746032,0.5207287073135376,0.4736523032188415,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.8486581444740295,0.3058116734027862,0.2148215472698211,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8539301156997681,0.3115687966346741,0.2964799404144287,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7530853748321533,0.2113458812236786,0.9589030742645264,285.9934997558594,284.95001220703125,298.1627197265625,292.3177185058594,297.4716491699219,297.2702331542969,285.9903259277344,1.0,0.4915375113487243,0.1275387406349182,0.1275387406349182,1.0,1.0,-2.632219791412353,0.1051198691129684,2.527099847793579,-0.4879711270332336,0.9311105012893676,0.9311105012893676,0.0,105.07566833496094,84.0,37801.56640625,0.0,1512.8424072265625,1.0,282.1577453613281,284.6103820800781,295.1441345214844,297.6229553222656,293.1499938964844,293.1499938964844,281.8500061035156,34482.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813602864742279,1.0,0.0,0.0,3.691263914108277,3.6912882328033447,9.091666584026824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.34521484375,0.0,1568.077880859375,1895.4371337890625,0.0,2596.410400390625,0.913465678691864,1.0,0.0,3.0,1.0,0.0
12401280,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.8211607336997986,0.2746350467205047,0.248670294880867,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.9990000128746032,0.5207287073135376,0.4736523032188415,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.8486581444740295,0.3058116734027862,0.2148215472698211,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8539301156997681,0.3115687966346741,0.2964799404144287,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7530853748321533,0.2113458812236786,0.9589030742645264,285.9934997558594,284.95001220703125,298.1627197265625,292.3177185058594,297.4716491699219,297.2702331542969,285.9903259277344,1.0,0.4915375113487243,0.1275387406349182,0.1275387406349182,1.0,1.0,-2.632219791412353,0.1051198691129684,2.527099847793579,-0.4879711270332336,0.9311105012893676,0.9311105012893676,0.0,105.07566833496094,84.0,37801.56640625,0.0,1512.8424072265625,1.0,282.1577453613281,284.6103820800781,295.1441345214844,297.6229553222656,293.1499938964844,293.1499938964844,281.8500061035156,34482.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813602864742279,1.0,0.0,0.0,3.691263914108277,3.6912882328033447,9.091666584026824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.34521484375,0.0,1568.077880859375,1895.4371337890625,0.0,2596.410400390625,0.913465678691864,1.0,0.0,3.0,1.0,0.0
12401340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320446610450745,0.2740882933139801,0.2482608407735824,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5253663063049316,0.4532734453678131,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8619969487190247,0.3069616854190826,0.2156521081924438,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8666847348213196,0.3118268847465515,0.296779602766037,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638865113258362,0.2112367749214172,0.9584144949913024,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784423828125,285.752197265625,1.0,0.4840720891952514,0.131394475698471,0.131394475698471,1.0,1.0,-2.6080241203308105,0.116694226861,2.4913296699523926,-0.4708572030067444,0.9400082230567932,0.9400082230567932,0.0,99.20592498779295,72.0,38991.81640625,0.0,1453.8184814453125,1.0,281.85772705078125,284.3557434082031,295.2531433105469,297.8216247558594,293.1499938964844,293.1499938964844,281.54998779296875,34738.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126422166824341,1.0,0.0,0.0,3.73903226852417,3.7390568256378174,9.32849729906593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.14404296875,0.0,1624.8238525390625,1895.4371337890625,0.0,2587.54638671875,0.9243605136871338,1.0,0.0,3.0,1.0,0.0
12401400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320446610450745,0.2740882933139801,0.2482608407735824,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5253663063049316,0.4532734453678131,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8619969487190247,0.3069616854190826,0.2156521081924438,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8666847348213196,0.3118268847465515,0.296779602766037,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638865113258362,0.2112367749214172,0.9584144949913024,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784423828125,285.752197265625,1.0,0.4840720891952514,0.131394475698471,0.131394475698471,1.0,1.0,-2.6080241203308105,0.116694226861,2.4913296699523926,-0.4708572030067444,0.9400082230567932,0.9400082230567932,0.0,99.20592498779295,72.0,38991.81640625,0.0,1453.8184814453125,1.0,281.85772705078125,284.3557434082031,295.2531433105469,297.8216247558594,293.1499938964844,293.1499938964844,281.54998779296875,34738.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126422166824341,1.0,0.0,0.0,3.73903226852417,3.7390568256378174,9.32849729906593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.14404296875,0.0,1624.8238525390625,1895.4371337890625,0.0,2587.54638671875,0.9243605136871338,1.0,0.0,3.0,1.0,0.0
12401460,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8454982042312622,0.2727936506271362,0.2470268458127975,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5312641859054565,0.4285933673381805,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787233829498291,0.3074564337730407,0.21592578291893,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8826998472213745,0.3113396763801574,0.2962483763694763,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.7774021625518799,0.2105283439159393,0.954756200313568,285.5068359375,284.95001220703125,298.1754150390625,292.3169860839844,297.4898986816406,297.2900695800781,285.50250244140625,1.0,0.4741902947425842,0.1350847035646438,0.1350847035646438,1.0,1.0,-2.572190523147583,0.1265333145856857,2.445657253265381,-0.452932059764862,0.945485770702362,0.945485770702362,0.0,92.18045806884766,75.0,39983.40234375,0.0,1375.6287841796875,1.0,281.557373046875,284.0939636230469,295.32916259765625,297.9698486328125,293.1499938964844,293.1499938964844,281.25,35033.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131983280181885,1.0,0.0,0.0,3.775805950164795,3.7758309841156006,9.512893370811072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.24658203125,0.0,1670.21142578125,1895.4371337890625,0.0,2592.677001953125,0.9328200221061708,1.0,0.0,3.0,1.0,0.0
12401520,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8454982042312622,0.2727936506271362,0.2470268458127975,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5312641859054565,0.4285933673381805,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787233829498291,0.3074564337730407,0.21592578291893,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8826998472213745,0.3113396763801574,0.2962483763694763,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.7774021625518799,0.2105283439159393,0.954756200313568,285.5068359375,284.95001220703125,298.1754150390625,292.3169860839844,297.4898986816406,297.2900695800781,285.50250244140625,1.0,0.4741902947425842,0.1350847035646438,0.1350847035646438,1.0,1.0,-2.572190523147583,0.1265333145856857,2.445657253265381,-0.452932059764862,0.945485770702362,0.945485770702362,0.0,92.18045806884766,75.0,39983.40234375,0.0,1375.6287841796875,1.0,281.557373046875,284.0939636230469,295.32916259765625,297.9698486328125,293.1499938964844,293.1499938964844,281.25,35033.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131983280181885,1.0,0.0,0.0,3.775805950164795,3.7758309841156006,9.512893370811072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.24658203125,0.0,1670.21142578125,1895.4371337890625,0.0,2592.677001953125,0.9328200221061708,1.0,0.0,3.0,1.0,0.0
12401580,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.853326141834259,0.2711321413516998,0.2454826533794403,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.537642776966095,0.4138846397399902,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893558979034424,0.3076208531856537,0.2159906923770904,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8923865556716919,0.3104323446750641,0.2953482568264007,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.7853259444236755,0.2094906121492386,0.9498038291931152,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003356933594,297.3033752441406,285.2601318359375,1.0,0.4679920673370361,0.1387749165296554,0.1387749165296554,1.0,1.0,-2.5456907749176025,0.1367534399032592,2.408937454223633,-0.4370344877243042,0.947725772857666,0.947725772857666,0.0,87.97359466552734,78.0,40980.12890625,0.0,1323.3804931640625,1.0,281.25714111328125,283.8383483886719,295.3833312988281,298.0881042480469,293.1499938964844,293.1499938964844,280.95001220703125,35337.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148425221443176,1.0,0.0,0.0,3.801246404647827,3.801271915435791,9.641515816838364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.77490234375,0.0,1702.871826171875,1895.4371337890625,0.0,2607.857666015625,0.9387399554252625,1.0,0.0,3.0,1.0,0.0
12401640,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.853326141834259,0.2711321413516998,0.2454826533794403,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.537642776966095,0.4138846397399902,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893558979034424,0.3076208531856537,0.2159906923770904,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8923865556716919,0.3104323446750641,0.2953482568264007,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.7853259444236755,0.2094906121492386,0.9498038291931152,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003356933594,297.3033752441406,285.2601318359375,1.0,0.4679920673370361,0.1387749165296554,0.1387749165296554,1.0,1.0,-2.5456907749176025,0.1367534399032592,2.408937454223633,-0.4370344877243042,0.947725772857666,0.947725772857666,0.0,87.97359466552734,78.0,40980.12890625,0.0,1323.3804931640625,1.0,281.25714111328125,283.8383483886719,295.3833312988281,298.0881042480469,293.1499938964844,293.1499938964844,280.95001220703125,35337.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148425221443176,1.0,0.0,0.0,3.801246404647827,3.801271915435791,9.641515816838364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.77490234375,0.0,1702.871826171875,1895.4371337890625,0.0,2607.857666015625,0.9387399554252625,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8552747368812561,0.2702477872371673,0.2446955293416977,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.5404196381568909,0.4096751809120178,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8925116658210754,0.3076489269733429,0.2160127460956573,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.895005464553833,0.309893250465393,0.294849693775177,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.787325918674469,0.2088992148637771,0.9471505284309388,285.0999450683594,284.95001220703125,298.174072265625,292.3149719238281,297.5027770996094,297.3070068359375,285.0871887207031,1.0,0.4658440351486206,0.1406200230121612,0.1406200230121612,1.0,1.0,-2.535923719406128,0.1420125216245651,2.393911123275757,-0.4296528697013855,0.947149932384491,0.947149932384491,0.0,86.72129821777344,78.0,41967.71875,0.0,1305.654541015625,1.0,280.99725341796875,283.649658203125,295.430908203125,298.24395751953125,293.1499938964844,293.1499938964844,280.95001220703125,35494.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162330389022827,1.0,0.0,0.0,3.810015916824341,3.8100414276123047,9.686052635515807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.66162109375,0.0,1714.6383056640625,1895.4371337890625,0.0,2620.706787109375,0.9407861828804016,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.855912983417511,0.2692939043045044,0.2438172549009323,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9990000128746032,0.5427921414375305,0.4072725772857666,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8942520618438721,0.307605892419815,0.2159676700830459,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.896191418170929,0.3092681765556335,0.2942524552345276,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7880575060844421,0.2082346826791763,0.9441505670547484,285.0303955078125,284.95001220703125,298.1714782714844,292.31402587890625,297.5026550292969,297.3075256347656,285.0274353027344,1.0,0.4642007648944855,0.1424534171819687,0.1424534171819687,1.0,1.0,-2.5276029109954834,0.1472455114126205,2.380357503890991,-0.4226116836071014,0.9469354152679444,0.9469354152679444,0.0,85.9204330444336,81.0,41985.7890625,0.0,1291.794189453125,1.0,280.9568786621094,283.5906982421875,295.4269104003906,298.1952514648437,293.1499938964844,293.1499938964844,280.6499938964844,35632.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817382276058197,1.0,0.0,0.0,3.815720558166504,3.815746068954468,9.715080295791267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.9560546875,0.0,1722.60400390625,1895.4371337890625,0.0,2631.3349609375,0.9421865940093994,1.0,0.0,3.0,1.0,0.0
12401820,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546203970909119,0.2673434913158417,0.2420886904001236,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464446544647217,0.4062640070915222,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8948949575424194,0.3074646592140198,0.2158840596675872,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956550359725952,0.3079145550727844,0.293012797832489,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.7869278788566589,0.2067983746528625,0.9378790259361268,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.30206298828125,284.8019104003906,1.0,0.4621604084968567,0.1461201906204223,0.1461201906204223,1.0,1.0,-2.5151851177215576,0.1576954424381256,2.357489585876465,-0.4094813466072082,0.943179965019226,0.943179965019226,0.0,85.29045867919922,84.0,42976.19921875,0.0,1273.6728515625,1.0,280.65692138671875,283.3497314453125,295.46240234375,298.2934875488281,293.1499938964844,293.1499938964844,280.3500061035156,35924.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206736445426941,1.0,0.0,0.0,3.819407224655152,3.8194329738616943,9.733862498251256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.46923828125,0.0,1729.3428955078125,1895.4371337890625,0.0,2661.81103515625,0.9432012438774108,1.0,0.0,3.0,1.0,0.0
