time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401880,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546203970909119,0.2673434913158417,0.2420886904001236,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464446544647217,0.4062640070915222,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8948949575424194,0.3074646592140198,0.2158840596675872,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956550359725952,0.3079145550727844,0.293012797832489,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.7869278788566589,0.2067983746528625,0.9378790259361268,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.30206298828125,284.8019104003906,1.0,0.4621604084968567,0.1461201906204223,0.1461201906204223,1.0,1.0,-2.5151851177215576,0.1576954424381256,2.357489585876465,-0.4094813466072082,0.943179965019226,0.943179965019226,0.0,85.29045867919922,84.0,42976.19921875,0.0,1273.6728515625,1.0,280.65692138671875,283.3497314453125,295.46240234375,298.2934875488281,293.1499938964844,293.1499938964844,280.3500061035156,35924.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206736445426941,1.0,0.0,0.0,3.819407224655152,3.8194329738616943,9.733862498251256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.46923828125,0.0,1729.3428955078125,1895.4371337890625,0.0,2661.81103515625,0.9432012438774108,1.0,0.0,3.0,1.0,0.0
12401940,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.850484311580658,0.2652933001518249,0.2403019964694976,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486305952072144,0.4093489348888397,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8923889398574829,0.307225227355957,0.2157543003559112,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919038772583008,0.3064008355140686,0.2916515171527862,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829345464706421,0.2052076011896133,0.931056797504425,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.48260498046875,297.2878723144531,284.5824279785156,1.0,0.461377739906311,0.149786964058876,0.149786964058876,1.0,1.0,-2.50675368309021,0.1678790152072906,2.3388748168945312,-0.3974982500076294,0.9365339279174804,0.9365339279174804,0.0,85.68518829345703,87.0,43938.98046875,0.0,1264.9581298828125,1.0,280.35693359375,283.11474609375,295.49090576171875,298.3832092285156,293.1499938964844,293.1499938964844,280.04998779296875,36217.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245848417282104,1.0,0.0,0.0,3.812256097793579,3.812281608581543,9.697447467260645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.88623046875,0.0,1722.9892578125,1895.4371337890625,0.0,2698.09619140625,0.9417791366577148,1.0,0.0,3.0,1.0,0.0
12402000,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.850484311580658,0.2652933001518249,0.2403019964694976,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486305952072144,0.4093489348888397,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8923889398574829,0.307225227355957,0.2157543003559112,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919038772583008,0.3064008355140686,0.2916515171527862,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829345464706421,0.2052076011896133,0.931056797504425,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.48260498046875,297.2878723144531,284.5824279785156,1.0,0.461377739906311,0.149786964058876,0.149786964058876,1.0,1.0,-2.50675368309021,0.1678790152072906,2.3388748168945312,-0.3974982500076294,0.9365339279174804,0.9365339279174804,0.0,85.68518829345703,87.0,43938.98046875,0.0,1264.9581298828125,1.0,280.35693359375,283.11474609375,295.49090576171875,298.3832092285156,293.1499938964844,293.1499938964844,280.04998779296875,36217.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245848417282104,1.0,0.0,0.0,3.812256097793579,3.812281608581543,9.697447467260645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.88623046875,0.0,1722.9892578125,1895.4371337890625,0.0,2698.09619140625,0.9417791366577148,1.0,0.0,3.0,1.0,0.0
12402060,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548257946968079,0.2672864496707916,0.2413091510534286,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.554946780204773,0.4046570360660553,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989183902740479,0.3111751079559326,0.21785569190979,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8971973657608032,0.3091237843036651,0.2933187782764435,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884199023246765,0.2081028819084167,0.9393461346626282,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4976806640625,297.31158447265625,284.3920288085937,1.0,0.462334930896759,0.1532903909683227,0.1532903909683227,1.0,1.0,-2.5167946815490723,0.1790898889303207,2.33770489692688,-0.3888080716133117,0.9274675846099854,0.9274675846099854,0.0,84.9841537475586,90.0,45151.71484375,0.0,1274.234375,1.0,280.0570373535156,282.9024658203125,295.5159912109375,298.4766845703125,293.1499938964844,293.1499938964844,279.75,36505.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290393352508545,1.0,0.0,0.0,3.794271469116211,3.794296979904175,9.606164894648828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.84521484375,0.0,1703.6141357421875,1895.4371337890625,0.0,2739.504638671875,0.9379260540008544,1.0,0.0,3.0,1.0,0.0
12402120,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548257946968079,0.2672864496707916,0.2413091510534286,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.554946780204773,0.4046570360660553,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989183902740479,0.3111751079559326,0.21785569190979,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8971973657608032,0.3091237843036651,0.2933187782764435,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884199023246765,0.2081028819084167,0.9393461346626282,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4976806640625,297.31158447265625,284.3920288085937,1.0,0.462334930896759,0.1532903909683227,0.1532903909683227,1.0,1.0,-2.5167946815490723,0.1790898889303207,2.33770489692688,-0.3888080716133117,0.9274675846099854,0.9274675846099854,0.0,84.9841537475586,90.0,45151.71484375,0.0,1274.234375,1.0,280.0570373535156,282.9024658203125,295.5159912109375,298.4766845703125,293.1499938964844,293.1499938964844,279.75,36505.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290393352508545,1.0,0.0,0.0,3.794271469116211,3.794296979904175,9.606164894648828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.84521484375,0.0,1703.6141357421875,1895.4371337890625,0.0,2739.504638671875,0.9379260540008544,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8546789884567261,0.2672266066074371,0.2416190207004547,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5600754022598267,0.4053903520107269,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007626175880432,0.3132331967353821,0.219555988907814,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978574872016907,0.3099565505981445,0.2944799065589905,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.78993159532547,0.2092736214399337,0.946318745613098,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197326660156,284.2128295898437,1.0,0.4645639359951019,0.1567938178777694,0.1567938178777694,1.0,1.0,-2.5298659801483154,0.1899528950452804,2.3399131298065186,-0.380887895822525,0.9161478281021118,0.9161478281021118,0.0,85.5749282836914,93.0,46350.3828125,0.0,1292.893310546875,1.0,279.7572021484375,282.7002258300781,295.5429992675781,298.5790710449219,293.1499938964844,293.1499938964844,279.45001220703125,36795.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341147899627686,1.0,0.0,0.0,3.765633583068848,3.765658855438232,9.461705303692723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.9375,0.0,1671.8052978515625,1895.4371337890625,0.0,2786.782470703125,0.9316858649253844,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8546789884567261,0.2672266066074371,0.2416190207004547,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5600754022598267,0.4053903520107269,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007626175880432,0.3132331967353821,0.219555988907814,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978574872016907,0.3099565505981445,0.2944799065589905,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.78993159532547,0.2092736214399337,0.946318745613098,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197326660156,284.2128295898437,1.0,0.4645639359951019,0.1567938178777694,0.1567938178777694,1.0,1.0,-2.5298659801483154,0.1899528950452804,2.3399131298065186,-0.380887895822525,0.9161478281021118,0.9161478281021118,0.0,85.5749282836914,93.0,46350.3828125,0.0,1292.893310546875,1.0,279.7572021484375,282.7002258300781,295.5429992675781,298.5790710449219,293.1499938964844,293.1499938964844,279.45001220703125,36795.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341147899627686,1.0,0.0,0.0,3.765633583068848,3.765658855438232,9.461705303692723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.9375,0.0,1671.8052978515625,1895.4371337890625,0.0,2786.782470703125,0.9316858649253844,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08013916015625,0.8525993824005127,0.2668552696704864,0.2414168417453766,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.9990000128746032,0.5618979334831238,0.4081003367900848,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790405273437,0.899511456489563,0.3139128386974334,0.220131516456604,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.895989716053009,0.3099901676177978,0.2946574091911316,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.7885610461235046,0.2094527184963226,0.9478338360786438,284.0779724121094,284.95001220703125,298.10955810546875,292.30047607421875,297.4969482421875,297.3180236816406,284.0679626464844,1.0,0.4659120440483093,0.1585455238819122,0.1585455238819122,1.0,1.0,-2.535604953765869,0.1949673891067505,2.340637445449829,-0.3771779537200928,0.9090439081192015,0.9090439081192015,0.0,86.35411071777344,93.0,47372.2578125,0.0,1303.3856201171875,1.0,279.4984436035156,282.5367736816406,295.578125,298.72821044921875,293.1499938964844,293.1499938964844,279.45001220703125,36960.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837066650390625,1.0,0.0,0.0,3.747245311737061,3.747270584106445,9.369524605062908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.048828125,0.0,1651.4498291015625,1895.4371337890625,0.0,2814.32177734375,0.9276350736618042,1.0,0.0,3.0,1.0,0.0
12402360,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.035400390625,0.8494977355003357,0.2663101851940155,0.2410008609294891,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.9990000128746032,0.5631563663482666,0.4120214283466339,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8971299529075623,0.3144095242023468,0.2205387651920318,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8929899334907532,0.3098240196704864,0.2945981025695801,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.7860875725746155,0.2094129025936126,0.9482086896896362,284.0352783203125,284.95001220703125,298.1009521484375,292.2982482910156,297.49041748046875,297.3121032714844,284.0349426269531,1.0,0.4673435688018799,0.1602055132389068,0.1602055132389068,1.0,1.0,-2.5406854152679443,0.199464812874794,2.3412206172943115,-0.3738383650779724,0.9024642109870912,0.9024642109870912,0.0,87.38207244873047,96.0,47434.94921875,0.0,1314.1749267578125,1.0,279.4573669433594,282.5015563964844,295.5638122558594,298.6708984375,293.1499938964844,293.1499938964844,279.1499938964844,37110.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396958708763123,1.0,0.0,0.0,3.725346565246582,3.725371599197388,9.260334650207368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.59912109375,0.0,1627.1021728515625,1895.4371337890625,0.0,2838.87353515625,0.9228648543357848,1.0,0.0,3.0,1.0,0.0
12402420,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8421190977096558,0.2650148868560791,0.2399897426366806,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617248535156,0.9990000128746032,0.5643081068992615,0.4216678142547607,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909215927124023,0.3151612877845764,0.221183955669403,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855152130126953,0.3092008829116821,0.2941912710666656,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619689941406,0.7795859575271606,0.2089448869228363,0.9471046924591064,283.8617553710937,284.95001220703125,298.0832824707031,292.2934265136719,297.47119140625,297.29248046875,283.8616027832031,1.0,0.4703709185123443,0.1635254919528961,0.1635254919528961,1.0,1.0,-2.550021886825561,0.2076112031936645,2.3424105644226074,-0.3678379654884338,0.886496901512146,0.886496901512146,0.0,89.84125518798828,99.0,48410.5,0.0,1336.585693359375,1.0,279.1578369140625,282.30926513671875,295.5754699707031,298.7474365234375,293.1499938964844,293.1499938964844,279.45001220703125,37457.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456029891967773,1.0,0.0,0.0,3.672122716903688,3.672147274017334,8.997620852824184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.55517578125,0.0,1568.8931884765625,1895.4371337890625,0.0,2894.105712890625,0.9111982583999634,1.0,0.0,3.0,1.0,0.0
12402480,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8421190977096558,0.2650148868560791,0.2399897426366806,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617248535156,0.9990000128746032,0.5643081068992615,0.4216678142547607,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909215927124023,0.3151612877845764,0.221183955669403,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855152130126953,0.3092008829116821,0.2941912710666656,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619689941406,0.7795859575271606,0.2089448869228363,0.9471046924591064,283.8617553710937,284.95001220703125,298.0832824707031,292.2934265136719,297.47119140625,297.29248046875,283.8616027832031,1.0,0.4703709185123443,0.1635254919528961,0.1635254919528961,1.0,1.0,-2.550021886825561,0.2076112031936645,2.3424105644226074,-0.3678379654884338,0.886496901512146,0.886496901512146,0.0,89.84125518798828,99.0,48410.5,0.0,1336.585693359375,1.0,279.1578369140625,282.30926513671875,295.5754699707031,298.7474365234375,293.1499938964844,293.1499938964844,279.45001220703125,37457.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456029891967773,1.0,0.0,0.0,3.672122716903688,3.672147274017334,8.997620852824184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.55517578125,0.0,1568.8931884765625,1895.4371337890625,0.0,2894.105712890625,0.9111982583999634,1.0,0.0,3.0,1.0,0.0
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360744118690491,0.2649590969085693,0.2396118640899658,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.08251953125,0.9990000128746032,0.565701425075531,0.4307582378387451,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859016299247742,0.3170406818389892,0.2222563475370407,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818176269531,0.8791185021400452,0.3095031380653381,0.2942117154598236,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0807189941406,0.773811936378479,0.2089723199605941,0.9465665221214294,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586181640625,297.2814025878906,284.08599853515625,1.0,0.4736241996288299,0.1668454557657241,0.1668454557657241,1.0,1.0,-2.5611512660980225,0.2149835079908371,2.346167802810669,-0.3630933463573456,0.8766067028045654,0.8766067028045654,0.0,92.27954864501952,102.0,47161.56640625,0.0,1361.3665771484375,1.0,279.442138671875,282.5509033203125,295.43951416015625,298.482666015625,293.1499938964844,293.1499938964844,279.75,37389.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483260273933411,1.0,0.0,0.0,3.619159698486328,3.6191835403442383,8.739946792957198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.08984375,0.0,1509.43798828125,1895.4371337890625,0.0,2919.594482421875,0.8993783593177795,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360744118690491,0.2649590969085693,0.2396118640899658,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.08251953125,0.9990000128746032,0.565701425075531,0.4307582378387451,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859016299247742,0.3170406818389892,0.2222563475370407,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818176269531,0.8791185021400452,0.3095031380653381,0.2942117154598236,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0807189941406,0.773811936378479,0.2089723199605941,0.9465665221214294,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586181640625,297.2814025878906,284.08599853515625,1.0,0.4736241996288299,0.1668454557657241,0.1668454557657241,1.0,1.0,-2.5611512660980225,0.2149835079908371,2.346167802810669,-0.3630933463573456,0.8766067028045654,0.8766067028045654,0.0,92.27954864501952,102.0,47161.56640625,0.0,1361.3665771484375,1.0,279.442138671875,282.5509033203125,295.43951416015625,298.482666015625,293.1499938964844,293.1499938964844,279.75,37389.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483260273933411,1.0,0.0,0.0,3.619159698486328,3.6191835403442383,8.739946792957198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.08984375,0.0,1509.43798828125,1895.4371337890625,0.0,2919.594482421875,0.8993783593177795,1.0,0.0,3.0,1.0,0.0
12402660,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.325439453125,0.8330691456794739,0.2660874128341675,0.2404694855213165,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265991210937,0.9990000128746032,0.5684835910797119,0.4373161494731903,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8840541839599609,0.3201174139976501,0.224266231060028,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258361816406,0.8758050799369812,0.310924619436264,0.295384794473648,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246765136719,0.7707641124725342,0.2098166644573211,0.949800670146942,284.3262939453125,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.2853088378906,284.3302917480469,1.0,0.477342277765274,0.1701918393373489,0.1701918393373489,1.0,1.0,-2.577767133712769,0.2227761447429657,2.3549909591674805,-0.3591530621051788,0.8701940178871155,0.8701940178871155,0.0,94.35456848144533,105.0,45985.99609375,0.0,1391.8778076171875,1.0,279.7413024902344,282.8099365234375,295.3428039550781,298.297607421875,293.1499938964844,293.1499938964844,280.04998779296875,37162.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492357134819031,1.0,0.0,0.0,3.5746824741363525,3.5747058391571045,8.526449732926267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.22119140625,0.0,1459.4949951171875,1895.4371337890625,0.0,2928.11279296875,0.8893245458602905,1.0,0.0,3.0,1.0,0.0
12402720,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.325439453125,0.8330691456794739,0.2660874128341675,0.2404694855213165,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265991210937,0.9990000128746032,0.5684835910797119,0.4373161494731903,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8840541839599609,0.3201174139976501,0.224266231060028,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258361816406,0.8758050799369812,0.310924619436264,0.295384794473648,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246765136719,0.7707641124725342,0.2098166644573211,0.949800670146942,284.3262939453125,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.2853088378906,284.3302917480469,1.0,0.477342277765274,0.1701918393373489,0.1701918393373489,1.0,1.0,-2.577767133712769,0.2227761447429657,2.3549909591674805,-0.3591530621051788,0.8701940178871155,0.8701940178871155,0.0,94.35456848144533,105.0,45985.99609375,0.0,1391.8778076171875,1.0,279.7413024902344,282.8099365234375,295.3428039550781,298.297607421875,293.1499938964844,293.1499938964844,280.04998779296875,37162.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492357134819031,1.0,0.0,0.0,3.5746824741363525,3.5747058391571045,8.526449732926267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.22119140625,0.0,1459.4949951171875,1895.4371337890625,0.0,2928.11279296875,0.8893245458602905,1.0,0.0,3.0,1.0,0.0
12402780,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689392089844,0.8313201069831848,0.2677532434463501,0.2419082224369049,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700988769531,0.9990000128746032,0.572320282459259,0.4429133236408233,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8835965394973755,0.3238351047039032,0.2267924696207046,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.8738824725151062,0.3129608333110809,0.2972273528575897,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56817626953125,0.7690649032592773,0.2111897617578506,0.9556592106819152,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.463134765625,297.2981262207031,284.57373046875,1.0,0.4815500974655151,0.1735382229089737,0.1735382229089737,1.0,1.0,-2.598506212234497,0.2314026206731796,2.367103815078736,-0.3552915751934051,0.8670242428779602,0.8670242428779602,0.0,96.36891174316406,108.0,44914.8125,0.0,1427.9251708984375,1.0,280.0409545898437,283.0659484863281,295.2708740234375,298.15118408203125,293.1499938964844,293.1499938964844,280.3500061035156,36849.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488597273826599,1.0,0.0,0.0,3.5418038368225098,3.5418269634246826,8.370324735551549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.6591796875,0.0,1422.2620849609375,1895.4371337890625,0.0,2924.592041015625,0.8817883729934692,1.0,0.0,3.0,1.0,0.0
12402840,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689392089844,0.8313201069831848,0.2677532434463501,0.2419082224369049,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700988769531,0.9990000128746032,0.572320282459259,0.4429133236408233,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8835965394973755,0.3238351047039032,0.2267924696207046,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.8738824725151062,0.3129608333110809,0.2972273528575897,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56817626953125,0.7690649032592773,0.2111897617578506,0.9556592106819152,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.463134765625,297.2981262207031,284.57373046875,1.0,0.4815500974655151,0.1735382229089737,0.1735382229089737,1.0,1.0,-2.598506212234497,0.2314026206731796,2.367103815078736,-0.3552915751934051,0.8670242428779602,0.8670242428779602,0.0,96.36891174316406,108.0,44914.8125,0.0,1427.9251708984375,1.0,280.0409545898437,283.0659484863281,295.2708740234375,298.15118408203125,293.1499938964844,293.1499938964844,280.3500061035156,36849.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488597273826599,1.0,0.0,0.0,3.5418038368225098,3.5418269634246826,8.370324735551549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.6591796875,0.0,1422.2620849609375,1895.4371337890625,0.0,2924.592041015625,0.8817883729934692,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72882080078125,0.8305656909942627,0.2686884999275207,0.2427192628383636,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.9990000128746032,0.5744819045066833,0.4456977546215057,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73046875,0.8835096955299377,0.3258294463157654,0.2281524986028671,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.8730778098106384,0.3141116797924042,0.2982805967330932,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262268066406,0.7683994174003601,0.212001159787178,0.9591872096061708,284.731689453125,284.95001220703125,298.0171813964844,292.2726745605469,297.4670715332031,297.3060302734375,284.7445373535156,1.0,0.4838206171989441,0.175211414694786,0.175211414694786,1.0,1.0,-2.60996413230896,0.2359722405672073,2.3739919662475586,-0.3533438146114349,0.8671274781227112,0.8671274781227112,0.0,97.41841888427734,108.0,43963.0078125,0.0,1447.7850341796875,1.0,280.2955627441406,283.2494506835937,295.21856689453125,297.9907531738281,293.1499938964844,293.1499938964844,280.3500061035156,36662.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480850458145142,1.0,0.0,0.0,3.530075788497925,3.5300986766815186,8.314982551382855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.62548828125,0.0,1408.5880126953125,1895.4371337890625,0.0,2917.338134765625,0.8790836334228516,1.0,0.0,3.0,1.0,0.0
12402960,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.8300490975379944,0.2697274088859558,0.2436588704586029,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.9990000128746032,0.5768142342567444,0.4483197927474975,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.8836765885353088,0.3279419839382171,0.2296217381954193,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.872519850730896,0.3153734803199768,0.2994670867919922,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.7679738402366638,0.21290884912014,0.9632355570793152,284.8091125488281,284.95001220703125,298.0072631835937,292.2693176269531,297.47198486328125,297.3153076171875,284.8128356933594,1.0,0.4862022995948791,0.1768165230751037,0.1768165230751037,1.0,1.0,-2.622297763824463,0.2406328022480011,2.381664991378784,-0.3515045642852783,0.8670150637626648,0.8670150637626648,0.0,98.46470642089844,111.0,43935.02734375,0.0,1468.9691162109375,1.0,280.3407897949219,283.3163146972656,295.2136535644531,298.0281066894531,293.1499938964844,293.1499938964844,280.6499938964844,36489.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474853038787842,1.0,0.0,0.0,3.522401094436645,3.52242398262024,8.27886708520964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.90625,0.0,1399.322265625,1895.4371337890625,0.0,2911.72314453125,0.8772085309028625,1.0,0.0,3.0,1.0,0.0
12403020,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8289780616760254,0.2719163596630096,0.2456207573413849,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9990000128746032,0.5817009210586548,0.4538115859031677,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8839728236198425,0.3323301076889038,0.2326627969741821,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8713962435722351,0.3180482387542724,0.3019776940345764,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7671722173690796,0.2148675173521042,0.971995770931244,285.04217529296875,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.3341979980469,285.0456848144531,1.0,0.4912350177764892,0.1800267398357391,0.1800267398357391,1.0,1.0,-2.648449420928955,0.2503670454025268,2.3980822563171387,-0.3477393388748169,0.870072066783905,0.870072066783905,0.0,100.68600463867188,114.0,43034.97265625,0.0,1514.5,1.0,280.6405639648437,283.5597229003906,295.1668395996094,297.9218139648437,293.1499938964844,293.1499938964844,280.95001220703125,36111.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453198075294495,1.0,0.0,0.0,3.5172243118286133,3.517246961593628,8.254550607489364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.091796875,0.0,1391.2059326171875,1895.4371337890625,0.0,2891.456298828125,0.8757739067077637,1.0,0.0,3.0,1.0,0.0
12403080,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8289780616760254,0.2719163596630096,0.2456207573413849,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9990000128746032,0.5817009210586548,0.4538115859031677,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8839728236198425,0.3323301076889038,0.2326627969741821,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8713962435722351,0.3180482387542724,0.3019776940345764,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7671722173690796,0.2148675173521042,0.971995770931244,285.04217529296875,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.3341979980469,285.0456848144531,1.0,0.4912350177764892,0.1800267398357391,0.1800267398357391,1.0,1.0,-2.648449420928955,0.2503670454025268,2.3980822563171387,-0.3477393388748169,0.870072066783905,0.870072066783905,0.0,100.68600463867188,114.0,43034.97265625,0.0,1514.5,1.0,280.6405639648437,283.5597229003906,295.1668395996094,297.9218139648437,293.1499938964844,293.1499938964844,280.95001220703125,36111.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453198075294495,1.0,0.0,0.0,3.5172243118286133,3.517246961593628,8.254550607489364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.091796875,0.0,1391.2059326171875,1895.4371337890625,0.0,2891.456298828125,0.8757739067077637,1.0,0.0,3.0,1.0,0.0
12403140,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.8280102610588074,0.2742605805397033,0.2477304935455322,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.9990000128746032,0.5868009924888611,0.459434449672699,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8843669891357422,0.3369222283363342,0.2358531206846237,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.8703956604003906,0.3209096193313598,0.3046762347221374,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670593261719,0.7665256261825562,0.216990664601326,0.9815585017204284,285.2684020996094,284.95001220703125,297.9667663574219,292.2549743652344,297.4923095703125,297.3533630371094,285.2716369628906,1.0,0.4965531527996063,0.1832191497087478,0.1832191497087478,1.0,1.0,-2.6763064861297607,0.2606142163276672,2.4156923294067383,-0.3438416421413421,0.8760789036750793,0.8760789036750793,0.0,103.02428436279295,114.0,42200.203125,0.0,1563.777587890625,1.0,280.9403991699219,283.7959899902344,295.1275329589844,297.82781982421875,293.1499938964844,293.1499938964844,280.95001220703125,35736.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425332307815552,1.0,0.0,0.0,3.5261149406433105,3.5261378288269043,8.296333930957189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.912109375,0.0,1397.7545166015625,1895.4371337890625,0.0,2865.391845703125,0.8774716258049011,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680969238281,0.8280051946640015,0.2742729485034942,0.2477427423000335,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.9990000128746032,0.5868287086486816,0.4594661295413971,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.8843695521354675,0.3369473814964294,0.2358714044094085,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.8703905344009399,0.3209252059459686,0.3046918511390686,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7665225267410278,0.2170023620128631,0.9816141724586488,285.2687683105469,284.95001220703125,297.9666442871094,292.2549133300781,297.4923400878906,297.3534545898437,285.27197265625,1.0,0.4965836405754089,0.1832369565963745,0.1832369565963745,1.0,1.0,-2.676466941833496,0.2606729865074157,2.4157938957214355,-0.3438192903995514,0.8761075139045715,0.8761075139045715,0.0,103.03765869140624,117.0,42201.8359375,0.0,1564.0635986328125,1.0,280.9405822753906,283.7962951660156,295.12774658203125,297.82843017578125,293.1499938964844,293.1499938964844,281.25,35735.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425217270851135,1.0,0.0,0.0,3.5261924266815186,3.5262153148651123,8.296698865706276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.6455078125,0.0,1397.8258056640625,1895.4371337890625,0.0,2865.28466796875,0.8774876594543457,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271134495735168,0.2767731845378876,0.249999538064003,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.9990000128746032,0.5921235680580139,0.465263158082962,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887390136719,0.8848487734794617,0.3417682945728302,0.2392262816429138,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886474609375,0.8694797158241272,0.3239737451076507,0.3075752854347229,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48779296875,0.7659825086593628,0.2192769199609756,0.991901695728302,285.4889831542969,284.95001220703125,297.9458312988281,292.2472839355469,297.5023193359375,297.3724060058594,285.49188232421875,1.0,0.502190887928009,0.1862310767173767,0.1862310767173767,1.0,1.0,-2.7060019969940186,0.2711217701435089,2.434880256652832,-0.3400956094264984,0.8850377798080444,0.8850377798080444,0.0,105.5057601928711,120.0,41423.8828125,0.0,1617.290283203125,1.0,281.2407531738281,284.0264892578125,295.0947570800781,297.7453308105469,293.1499938964844,293.1499938964844,281.54998779296875,35378.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392167687416077,1.0,0.0,0.0,3.548588275909424,3.5486111640930176,8.402421940445493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.9375,0.0,1418.7191162109375,1895.4371337890625,0.0,2834.3984375,0.8822125196456909,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271134495735168,0.2767731845378876,0.249999538064003,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.9990000128746032,0.5921235680580139,0.465263158082962,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887390136719,0.8848487734794617,0.3417682945728302,0.2392262816429138,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886474609375,0.8694797158241272,0.3239737451076507,0.3075752854347229,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48779296875,0.7659825086593628,0.2192769199609756,0.991901695728302,285.4889831542969,284.95001220703125,297.9458312988281,292.2472839355469,297.5023193359375,297.3724060058594,285.49188232421875,1.0,0.502190887928009,0.1862310767173767,0.1862310767173767,1.0,1.0,-2.7060019969940186,0.2711217701435089,2.434880256652832,-0.3400956094264984,0.8850377798080444,0.8850377798080444,0.0,105.5057601928711,120.0,41423.8828125,0.0,1617.290283203125,1.0,281.2407531738281,284.0264892578125,295.0947570800781,297.7453308105469,293.1499938964844,293.1499938964844,281.54998779296875,35378.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392167687416077,1.0,0.0,0.0,3.548588275909424,3.5486111640930176,8.402421940445493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.9375,0.0,1418.7191162109375,1895.4371337890625,0.0,2834.3984375,0.8822125196456909,1.0,0.0,3.0,1.0,0.0
12403380,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.8263159394264221,0.2794046401977539,0.2523772716522217,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.597557008266449,0.4711492657661438,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70330810546875,0.8854273557662964,0.3467802703380584,0.2427163869142532,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032165527344,0.8686774373054504,0.3271783292293548,0.3106098473072052,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655497193336487,0.2216707170009613,1.0027486085891724,285.7035217285156,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.3908996582031,285.7061462402344,1.0,0.5080092549324036,0.1892251819372177,0.1892251819372177,1.0,1.0,-2.736807107925415,0.2820443212985992,2.4547626972198486,-0.3361826837062835,0.8967933058738708,0.8967933058738708,0.0,108.07109832763672,123.0,40689.1796875,0.0,1673.8946533203125,1.0,281.541015625,284.251220703125,295.0664978027344,297.6703186035156,293.1499938964844,293.1499938964844,281.8500061035156,35052.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355035185813904,1.0,0.0,0.0,3.5832202434539795,3.5832436084747314,8.567228064748633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.6240234375,0.0,1453.172119140625,1895.4371337890625,0.0,2799.73486328125,0.8897048234939575,1.0,0.0,3.0,1.0,0.0
12403440,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.8263159394264221,0.2794046401977539,0.2523772716522217,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.597557008266449,0.4711492657661438,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70330810546875,0.8854273557662964,0.3467802703380584,0.2427163869142532,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032165527344,0.8686774373054504,0.3271783292293548,0.3106098473072052,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655497193336487,0.2216707170009613,1.0027486085891724,285.7035217285156,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.3908996582031,285.7061462402344,1.0,0.5080092549324036,0.1892251819372177,0.1892251819372177,1.0,1.0,-2.736807107925415,0.2820443212985992,2.4547626972198486,-0.3361826837062835,0.8967933058738708,0.8967933058738708,0.0,108.07109832763672,123.0,40689.1796875,0.0,1673.8946533203125,1.0,281.541015625,284.251220703125,295.0664978027344,297.6703186035156,293.1499938964844,293.1499938964844,281.8500061035156,35052.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355035185813904,1.0,0.0,0.0,3.5832202434539795,3.5832436084747314,8.567228064748633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.6240234375,0.0,1453.172119140625,1895.4371337890625,0.0,2799.73486328125,0.8897048234939575,1.0,0.0,3.0,1.0,0.0
12403500,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.825879693031311,0.2807488143444061,0.2535745799541473,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.851806640625,0.9990000128746032,0.6003026366233826,0.4741896986961365,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.8856778144836426,0.3493383824825287,0.2444847971200943,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.8682470917701721,0.3288179934024811,0.3121519684791565,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463439941406,0.7653106451034546,0.2228970527648925,1.0082734823226929,285.8508605957031,284.95001220703125,297.9141540527344,292.2353820800781,297.51611328125,297.39947509765625,285.8612976074219,1.0,0.5109812617301941,0.1907222419977188,0.1907222419977188,1.0,1.0,-2.752516984939575,0.2876628935337066,2.4648542404174805,-0.3341357409954071,0.9042190313339232,0.9042190313339232,0.0,109.40122985839844,123.0,39906.8984375,0.0,1703.3116455078125,1.0,281.79705810546875,284.4237060546875,295.0309753417969,297.5404052734375,293.1499938964844,293.1499938964844,281.8500061035156,34893.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333151340484619,1.0,0.0,0.0,3.6044533252716064,3.6044766902923584,8.669062481203582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.8740234375,0.0,1474.9111328125,1895.4371337890625,0.0,2779.327392578125,0.8943700194358826,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.8256360292434692,0.2821664810180664,0.2548703849315643,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9108581542969,0.9990000128746032,0.6031188368797302,0.4770656824111938,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.8861292600631714,0.3519721925258636,0.2463343292474746,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.910400390625,0.8680002093315125,0.330516904592514,0.3137784004211426,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7652360200881958,0.2241714894771576,1.014091730117798,285.91064453125,284.95001220703125,297.9034729003906,292.2312927246094,297.5203552246094,297.4081115722656,285.9129333496094,1.0,0.5140009522438049,0.1921149939298629,0.1921149939298629,1.0,1.0,-2.7686991691589355,0.2932410538196563,2.4754581451416016,-0.3322387933731079,0.9112704396247864,0.9112704396247864,0.0,110.7144546508789,126.0,40038.28515625,0.0,1733.664794921875,1.0,281.8414611816406,284.4754638671875,295.043212890625,297.6055908203125,293.1499938964844,293.1499938964844,281.54998779296875,34769.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314808011054993,1.0,0.0,0.0,3.628480911254883,3.628504514694214,8.785024760982196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.1103515625,0.0,1500.20361328125,1895.4371337890625,0.0,2762.23486328125,0.8996253609657288,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8231911063194275,0.2835842967033386,0.256644994020462,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069310307502747,0.4849887490272522,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849478960037231,0.3559324443340301,0.2494504004716873,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.8655943870544434,0.3327670097351074,0.3163487017154693,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633925676345825,0.2258887141942978,1.02347731590271,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.407470703125,285.74755859375,1.0,0.5199761390686035,0.1949004977941513,0.1949004977941513,1.0,1.0,-2.79847264289856,0.3041042685508728,2.494368553161621,-0.3280749022960663,0.9206339716911316,0.9206339716911316,0.0,113.83531951904295,129.0,41706.2578125,0.0,1793.7088623046875,1.0,281.55780029296875,284.2753601074219,295.1788635253906,297.8885192871094,293.1499938964844,293.1499938964844,281.25,34849.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308929800987244,1.0,0.0,0.0,3.672105550765991,3.672129392623901,8.997535587695893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.42431640625,0.0,1549.240966796875,1895.4371337890625,0.0,2756.76025390625,0.9094265103340148,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8231911063194275,0.2835842967033386,0.256644994020462,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069310307502747,0.4849887490272522,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849478960037231,0.3559324443340301,0.2494504004716873,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.8655943870544434,0.3327670097351074,0.3163487017154693,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633925676345825,0.2258887141942978,1.02347731590271,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.407470703125,285.74755859375,1.0,0.5199761390686035,0.1949004977941513,0.1949004977941513,1.0,1.0,-2.79847264289856,0.3041042685508728,2.494368553161621,-0.3280749022960663,0.9206339716911316,0.9206339716911316,0.0,113.83531951904295,129.0,41706.2578125,0.0,1793.7088623046875,1.0,281.55780029296875,284.2753601074219,295.1788635253906,297.8885192871094,293.1499938964844,293.1499938964844,281.25,34849.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308929800987244,1.0,0.0,0.0,3.672105550765991,3.672129392623901,8.997535587695893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.42431640625,0.0,1549.240966796875,1895.4371337890625,0.0,2756.76025390625,0.9094265103340148,1.0,0.0,3.0,1.0,0.0
