time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177205920219421,0.2836286127567291,0.2570425271987915,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082138419151306,0.4961875677108764,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.880642831325531,0.3586260378360748,0.2515886127948761,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602442741394043,0.3337599635124206,0.3176546692848205,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587944865226746,0.2265610992908477,1.0281037092208862,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.49371337890625,297.3865051269531,285.5544128417969,1.0,0.5255396366119385,0.1976859867572784,0.1976859867572784,1.0,1.0,-2.8221144676208496,0.3140971064567566,2.508017301559448,-0.3234171271324157,0.9271439909934998,0.9271439909934998,0.0,117.64079284667967,132.0,43367.39453125,0.0,1848.59912109375,1.0,281.25787353515625,284.0560607910156,295.27960205078125,298.1054382324219,293.1499938964844,293.1499938964844,280.95001220703125,35037.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325057029724121,1.0,0.0,0.0,3.708556890487671,3.7085814476013184,9.177052220366022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.95947265625,0.0,1591.9818115234375,1895.4371337890625,0.0,2771.783447265625,0.9177241921424866,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177205920219421,0.2836286127567291,0.2570425271987915,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082138419151306,0.4961875677108764,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.880642831325531,0.3586260378360748,0.2515886127948761,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602442741394043,0.3337599635124206,0.3176546692848205,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587944865226746,0.2265610992908477,1.0281037092208862,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.49371337890625,297.3865051269531,285.5544128417969,1.0,0.5255396366119385,0.1976859867572784,0.1976859867572784,1.0,1.0,-2.8221144676208496,0.3140971064567566,2.508017301559448,-0.3234171271324157,0.9271439909934998,0.9271439909934998,0.0,117.64079284667967,132.0,43367.39453125,0.0,1848.59912109375,1.0,281.25787353515625,284.0560607910156,295.27960205078125,298.1054382324219,293.1499938964844,293.1499938964844,280.95001220703125,35037.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325057029724121,1.0,0.0,0.0,3.708556890487671,3.7085814476013184,9.177052220366022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.95947265625,0.0,1591.9818115234375,1895.4371337890625,0.0,2771.783447265625,0.9177241921424866,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8108813166618347,0.2830052375793457,0.2567336857318878,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.9990000128746032,0.6074922680854797,0.5087392330169678,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750839829444885,0.3606393337249756,0.2531850636005401,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.8536917567253113,0.3340039849281311,0.3181690275669098,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583679199219,0.7529248595237732,0.226517453789711,1.029256820678711,285.35760498046875,284.95001220703125,297.83868408203125,292.2061462402344,297.4635314941406,297.3539123535156,285.3559875488281,1.0,0.5305722951889038,0.2003314048051834,0.2003314048051834,1.0,1.0,-2.8407557010650635,0.3230803310871124,2.517675399780273,-0.3186688721179962,0.9309605360031128,0.9309605360031128,0.0,121.70137786865234,135.0,44913.26953125,0.0,1897.6065673828125,1.0,280.9576416015625,283.8337707519531,295.3517150878906,298.28143310546875,293.1499938964844,293.1499938964844,280.6499938964844,35267.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357128500938416,1.0,0.0,0.0,3.736458539962769,3.736483335494995,9.315659781350404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.51171875,0.0,1625.8935546875,1895.4371337890625,0.0,2801.68798828125,0.9241387248039246,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8108813166618347,0.2830052375793457,0.2567336857318878,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.9990000128746032,0.6074922680854797,0.5087392330169678,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750839829444885,0.3606393337249756,0.2531850636005401,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.8536917567253113,0.3340039849281311,0.3181690275669098,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583679199219,0.7529248595237732,0.226517453789711,1.029256820678711,285.35760498046875,284.95001220703125,297.83868408203125,292.2061462402344,297.4635314941406,297.3539123535156,285.3559875488281,1.0,0.5305722951889038,0.2003314048051834,0.2003314048051834,1.0,1.0,-2.8407557010650635,0.3230803310871124,2.517675399780273,-0.3186688721179962,0.9309605360031128,0.9309605360031128,0.0,121.70137786865234,135.0,44913.26953125,0.0,1897.6065673828125,1.0,280.9576416015625,283.8337707519531,295.3517150878906,298.28143310546875,293.1499938964844,293.1499938964844,280.6499938964844,35267.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357128500938416,1.0,0.0,0.0,3.736458539962769,3.736483335494995,9.315659781350404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.51171875,0.0,1625.8935546875,1895.4371337890625,0.0,2801.68798828125,0.9241387248039246,1.0,0.0,3.0,1.0,0.0
12403980,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.8033883571624756,0.2819994390010834,0.2560409009456634,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.9990000128746032,0.6052161455154419,0.5215698480606079,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692446947097778,0.3622375130653381,0.2544617354869842,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8468871712684631,0.3337783813476562,0.318194180727005,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.7466660737991333,0.2259929031133651,1.0280531644821167,285.1575012207031,284.95001220703125,297.8169250488281,292.19757080078125,297.4291381835937,297.3158264160156,285.1559143066406,1.0,0.5350721478462219,0.2029768079519271,0.2029768079519271,1.0,1.0,-2.855465173721313,0.3314747810363769,2.5239903926849365,-0.3136433660984039,0.9320892095565796,0.9320892095565796,0.0,125.78101348876952,123.0,46363.2109375,0.0,1940.9549560546875,1.0,280.657470703125,283.6114196777344,295.4036865234375,298.4291076660156,293.1499938964844,293.1499938964844,280.3500061035156,35516.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401195406913757,1.0,0.0,0.0,3.755126953125,3.7551517486572266,9.408979622094192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.8037109375,0.0,1649.5814208984375,1895.4371337890625,0.0,2842.831787109375,0.9284943342208862,1.0,0.0,3.0,1.0,0.0
12404040,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.8033883571624756,0.2819994390010834,0.2560409009456634,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.9990000128746032,0.6052161455154419,0.5215698480606079,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692446947097778,0.3622375130653381,0.2544617354869842,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8468871712684631,0.3337783813476562,0.318194180727005,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.7466660737991333,0.2259929031133651,1.0280531644821167,285.1575012207031,284.95001220703125,297.8169250488281,292.19757080078125,297.4291381835937,297.3158264160156,285.1559143066406,1.0,0.5350721478462219,0.2029768079519271,0.2029768079519271,1.0,1.0,-2.855465173721313,0.3314747810363769,2.5239903926849365,-0.3136433660984039,0.9320892095565796,0.9320892095565796,0.0,125.78101348876952,123.0,46363.2109375,0.0,1940.9549560546875,1.0,280.657470703125,283.6114196777344,295.4036865234375,298.4291076660156,293.1499938964844,293.1499938964844,280.3500061035156,35516.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401195406913757,1.0,0.0,0.0,3.755126953125,3.7551517486572266,9.408979622094192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.8037109375,0.0,1649.5814208984375,1895.4371337890625,0.0,2842.831787109375,0.9284943342208862,1.0,0.0,3.0,1.0,0.0
12404100,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8021631240844727,0.2813957333564758,0.2555755376815796,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.6038084030151367,0.5229477882385254,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8690902590751648,0.3629224002361297,0.2549987435340881,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8460472226142883,0.3335348069667816,0.3180454075336456,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7457135319709778,0.2255968451499939,1.026625394821167,285.007568359375,284.95001220703125,297.8060302734375,292.1932983398437,297.4122009277344,297.29718017578125,284.9974060058594,1.0,0.5349482297897339,0.204299509525299,0.204299509525299,1.0,1.0,-2.855332136154175,0.3343001306056976,2.521031856536865,-0.3106233179569244,0.931029736995697,0.931029736995697,0.0,126.16939544677734,123.0,47498.16015625,0.0,1942.5997314453125,1.0,280.3984375,283.43585205078125,295.44683837890625,298.59423828125,293.1499938964844,293.1499938964844,280.3500061035156,35657.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428835272789001,1.0,0.0,0.0,3.761019229888916,3.7610442638397217,9.438530241823172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.033203125,0.0,1657.583984375,1895.4371337890625,0.0,2868.66748046875,0.9298787117004396,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8023666143417358,0.2806855738162994,0.2549325227737427,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.6026590466499329,0.5212458968162537,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8704922199249268,0.3634936809539795,0.2553925812244415,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.846644401550293,0.3331734240055084,0.3177114725112915,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7459797263145447,0.2251001298427581,1.024438500404358,284.94537353515625,284.95001220703125,297.795166015625,292.1889953613281,297.3968811035156,297.28045654296875,284.94287109375,1.0,0.5336715579032898,0.2056218683719635,0.2056218683719635,1.0,1.0,-2.8499655723571777,0.3361468017101288,2.5138187408447266,-0.3075449168682098,0.9303281903266908,0.9303281903266908,0.0,125.49609375,111.0,47559.8359375,0.0,1930.656982421875,1.0,280.3573608398437,283.3811950683594,295.4385986328125,298.5481872558594,293.1499938964844,293.1499938964844,280.04998779296875,35782.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453973531723022,1.0,0.0,0.0,3.764023780822754,3.76404881477356,9.45361705362302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.7734375,0.0,1662.0892333984375,1895.4371337890625,0.0,2892.181640625,0.9306638836860656,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8064029216766357,0.2791181206703186,0.25347700715065,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6017357707023621,0.5107160806655884,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.8772486448287964,0.364460676908493,0.2560294866561889,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.8514350056648254,0.3322567641735077,0.3168067038059234,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.7495763897895813,0.2239525318145752,1.0190256834030151,284.7205810546875,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.25567626953125,284.7176208496094,1.0,0.5282956957817078,0.2082665562629699,0.2082665562629699,1.0,1.0,-2.8287458419799805,0.3378274142742157,2.4909183979034424,-0.3011133372783661,0.9254706501960754,0.9254706501960754,0.0,121.80410766601562,114.0,48509.41796875,0.0,1878.916259765625,1.0,280.0573425292969,283.1432800292969,295.4549255371094,298.6325378417969,293.1499938964844,293.1499938964844,279.75,36073.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851168692111969,1.0,0.0,0.0,3.762203931808472,3.762229204177856,9.444478337172768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.35595703125,0.0,1662.18798828125,1895.4371337890625,0.0,2946.21826171875,0.930441915988922,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8064029216766357,0.2791181206703186,0.25347700715065,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6017357707023621,0.5107160806655884,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.8772486448287964,0.364460676908493,0.2560294866561889,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.8514350056648254,0.3322567641735077,0.3168067038059234,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.7495763897895813,0.2239525318145752,1.0190256834030151,284.7205810546875,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.25567626953125,284.7176208496094,1.0,0.5282956957817078,0.2082665562629699,0.2082665562629699,1.0,1.0,-2.8287458419799805,0.3378274142742157,2.4909183979034424,-0.3011133372783661,0.9254706501960754,0.9254706501960754,0.0,121.80410766601562,114.0,48509.41796875,0.0,1878.916259765625,1.0,280.0573425292969,283.1432800292969,295.4549255371094,298.6325378417969,293.1499938964844,293.1499938964844,279.75,36073.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851168692111969,1.0,0.0,0.0,3.762203931808472,3.762229204177856,9.444478337172768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.35595703125,0.0,1662.18798828125,1895.4371337890625,0.0,2946.21826171875,0.930441915988922,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.502685546875,0.8071514964103699,0.2774023413658142,0.251922994852066,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6018527746200562,0.5061931610107422,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805317282676697,0.365247517824173,0.2565667629241943,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529651165008545,0.3311384320259094,0.3157472610473633,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030822753906,0.7503312826156616,0.2226697355508804,1.0131808519363403,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.3535461425781,297.23699951171875,284.50006103515625,1.0,0.5254700183868408,0.2109112441539764,0.2109112441539764,1.0,1.0,-2.813774347305298,0.3406897485256195,2.473084688186645,-0.2952344417572021,0.917712152004242,0.917712152004242,0.0,120.00723266601562,117.0,49431.2734375,0.0,1846.71923828125,1.0,279.75738525390625,282.9119567871094,295.4576110839844,298.6942749023437,293.1499938964844,293.1499938964844,279.45001220703125,36381.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571459054946899,1.0,0.0,0.0,3.748922109603882,3.748947143554688,9.37791128308163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.400390625,0.0,1648.967041015625,1895.4371337890625,0.0,3002.240478515625,0.9276632070541382,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.502685546875,0.8071514964103699,0.2774023413658142,0.251922994852066,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6018527746200562,0.5061931610107422,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805317282676697,0.365247517824173,0.2565667629241943,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529651165008545,0.3311384320259094,0.3157472610473633,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030822753906,0.7503312826156616,0.2226697355508804,1.0131808519363403,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.3535461425781,297.23699951171875,284.50006103515625,1.0,0.5254700183868408,0.2109112441539764,0.2109112441539764,1.0,1.0,-2.813774347305298,0.3406897485256195,2.473084688186645,-0.2952344417572021,0.917712152004242,0.917712152004242,0.0,120.00723266601562,117.0,49431.2734375,0.0,1846.71923828125,1.0,279.75738525390625,282.9119567871094,295.4576110839844,298.6942749023437,293.1499938964844,293.1499938964844,279.45001220703125,36381.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571459054946899,1.0,0.0,0.0,3.748922109603882,3.748947143554688,9.37791128308163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.400390625,0.0,1648.967041015625,1895.4371337890625,0.0,3002.240478515625,0.9276632070541382,1.0,0.0,3.0,1.0,0.0
12404460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972412109375,0.8051662445068359,0.2756003439426422,0.2503342628479004,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012126207351685,0.5066602826118469,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29693603515625,0.8808282017707825,0.3659202754497528,0.2570575475692749,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2970275878906,0.8517081141471863,0.3298837542533874,0.3146028220653534,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486773729324341,0.2212910801172256,1.007143259048462,284.2968139648437,284.95001220703125,297.7303161621094,292.1635437011719,297.3331298828125,297.2168884277344,284.29522705078125,1.0,0.5241664052009583,0.2138067781925201,0.2138067781925201,1.0,1.0,-2.804380178451538,0.3451570570468902,2.45922327041626,-0.2888513505458832,0.9073132872581482,0.9073132872581482,0.0,119.78101348876952,120.0,50354.546875,0.0,1830.964111328125,1.0,279.45751953125,282.69195556640625,295.4554748535156,298.7503356933594,293.1499938964844,293.1499938964844,279.1499938964844,36702.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632371425628662,1.0,0.0,0.0,3.7237703800201416,3.723795175552368,9.252499353351596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.45263671875,0.0,1622.15966796875,1895.4371337890625,0.0,3059.368408203125,0.9222372770309448,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972412109375,0.8051662445068359,0.2756003439426422,0.2503342628479004,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012126207351685,0.5066602826118469,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29693603515625,0.8808282017707825,0.3659202754497528,0.2570575475692749,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2970275878906,0.8517081141471863,0.3298837542533874,0.3146028220653534,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486773729324341,0.2212910801172256,1.007143259048462,284.2968139648437,284.95001220703125,297.7303161621094,292.1635437011719,297.3331298828125,297.2168884277344,284.29522705078125,1.0,0.5241664052009583,0.2138067781925201,0.2138067781925201,1.0,1.0,-2.804380178451538,0.3451570570468902,2.45922327041626,-0.2888513505458832,0.9073132872581482,0.9073132872581482,0.0,119.78101348876952,120.0,50354.546875,0.0,1830.964111328125,1.0,279.45751953125,282.69195556640625,295.4554748535156,298.7503356933594,293.1499938964844,293.1499938964844,279.1499938964844,36702.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632371425628662,1.0,0.0,0.0,3.7237703800201416,3.723795175552368,9.252499353351596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.45263671875,0.0,1622.15966796875,1895.4371337890625,0.0,3059.368408203125,0.9222372770309448,1.0,0.0,3.0,1.0,0.0
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014098405838013,0.2737413048744201,0.2487202435731887,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031799316406,0.9990000128746032,0.599410355091095,0.5103184580802917,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033935546875,0.8791984915733337,0.366505891084671,0.257508248090744,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034545898437,0.8486785888671875,0.3285289406776428,0.3133897185325622,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454955577850342,0.2198379337787628,1.0009069442749023,284.1033020019531,284.95001220703125,297.708984375,292.1552734375,297.31109619140625,297.1946105957031,284.1022644042969,1.0,0.5239359736442566,0.2167022973299026,0.2167022973299026,1.0,1.0,-2.798422813415528,0.3503387868404388,2.448084115982056,-0.2824979126453399,0.8944154977798462,0.8944154977798462,0.0,120.5509796142578,123.0,51263.4296875,0.0,1825.364990234375,1.0,279.15777587890625,282.4835205078125,295.45086669921875,298.8029479980469,293.1499938964844,293.1499938964844,279.45001220703125,37041.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693958520889282,1.0,0.0,0.0,3.685991287231445,3.6860158443450928,9.06571187897498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.4833984375,0.0,1581.44970703125,1895.4371337890625,0.0,3117.14306640625,0.9140112400054932,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014098405838013,0.2737413048744201,0.2487202435731887,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031799316406,0.9990000128746032,0.599410355091095,0.5103184580802917,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033935546875,0.8791984915733337,0.366505891084671,0.257508248090744,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034545898437,0.8486785888671875,0.3285289406776428,0.3133897185325622,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454955577850342,0.2198379337787628,1.0009069442749023,284.1033020019531,284.95001220703125,297.708984375,292.1552734375,297.31109619140625,297.1946105957031,284.1022644042969,1.0,0.5239359736442566,0.2167022973299026,0.2167022973299026,1.0,1.0,-2.798422813415528,0.3503387868404388,2.448084115982056,-0.2824979126453399,0.8944154977798462,0.8944154977798462,0.0,120.5509796142578,123.0,51263.4296875,0.0,1825.364990234375,1.0,279.15777587890625,282.4835205078125,295.45086669921875,298.8029479980469,293.1499938964844,293.1499938964844,279.45001220703125,37041.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693958520889282,1.0,0.0,0.0,3.685991287231445,3.6860158443450928,9.06571187897498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.4833984375,0.0,1581.44970703125,1895.4371337890625,0.0,3117.14306640625,0.9140112400054932,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2357177734375,0.7994544506072998,0.273275226354599,0.2480693310499191,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2394714355469,0.9990000128746032,0.5986646413803101,0.5126230120658875,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376708984375,0.8782495260238647,0.3672628104686737,0.25785031914711,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23699951171875,0.8470289707183838,0.3282152414321899,0.3128997385501861,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337341308594,0.7437929511070251,0.2193643003702163,0.9981690645217896,284.23834228515625,284.95001220703125,297.6983947753906,292.1512145996094,297.3038330078125,297.18817138671875,284.24835205078125,1.0,0.5241397023200989,0.2181500643491745,0.2181500643491745,1.0,1.0,-2.796937704086304,0.353241503238678,2.4436960220336914,-0.2793728411197662,0.8909491300582886,0.8909491300582886,0.0,121.122314453125,123.0,50084.8125,0.0,1825.7735595703125,1.0,279.40191650390625,282.6476745605469,295.3531188964844,298.5471496582031,293.1499938964844,293.1499938964844,279.45001220703125,37028.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709561824798584,1.0,0.0,0.0,3.6661953926086426,3.666219711303711,8.968597171588044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.1748046875,0.0,1558.9893798828125,1895.4371337890625,0.0,3131.77978515625,0.9096429347991944,1.0,0.0,3.0,1.0,0.0
12404760,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.298828125,0.7984746694564819,0.2732971608638763,0.247927114367485,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997436523437,0.9990000128746032,0.5984334349632263,0.5141640901565552,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.29931640625,0.878211259841919,0.368514746427536,0.2585923075675964,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29913330078125,0.846182107925415,0.3283406496047973,0.3128595650196075,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983703613281,0.7428122162818909,0.2192270010709762,0.996978521347046,284.2994689941406,284.95001220703125,297.6878662109375,292.1471862792969,297.3011779785156,297.1877746582031,284.3019714355469,1.0,0.5246121287345886,0.2195012420415878,0.2195012420415878,1.0,1.0,-2.79802680015564,0.3564751744270324,2.441551685333252,-0.2764959633350372,0.887269914150238,0.887269914150238,0.0,121.5804214477539,111.0,49863.9140625,0.0,1829.6300048828125,1.0,279.4423828125,282.7045593261719,295.3089294433594,298.52105712890625,293.1499938964844,293.1499938964844,279.75,36985.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723312616348267,1.0,0.0,0.0,3.648308753967285,3.6483328342437744,8.881298185769992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.572265625,0.0,1538.661376953125,1895.4371337890625,0.0,3144.677978515625,0.9055931568145752,1.0,0.0,3.0,1.0,0.0
12404820,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061950683594,0.8047056198120117,0.2740611433982849,0.2482972890138626,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068359375,0.9990000128746032,0.6002560257911682,0.5033794045448303,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50653076171875,0.8869258761405945,0.3717744350433349,0.2606048583984375,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.50640869140625,0.8524964451789856,0.3293442726135254,0.3134602606296539,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5058288574219,0.7478305101394653,0.2195738554000854,0.9970747232437134,284.50665283203125,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990661621094,284.5082702636719,1.0,0.5208656787872314,0.2222036123275756,0.2222036123275756,1.0,1.0,-2.788784503936768,0.3606135547161102,2.428170919418335,-0.2701945304870605,0.8830559849739075,0.8830559849739075,0.0,118.314697265625,114.0,48362.6875,0.0,1799.769287109375,1.0,279.7416381835937,282.9331970214844,295.2056579589844,298.3145446777344,293.1499938964844,293.1499938964844,280.04998779296875,36797.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733734488487244,1.0,0.0,0.0,3.617836236953736,3.6178600788116455,8.733556455808866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.34814453125,0.0,1503.5927734375,1895.4371337890625,0.0,3154.453125,0.8986702561378479,1.0,0.0,3.0,1.0,0.0
12404880,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061950683594,0.8047056198120117,0.2740611433982849,0.2482972890138626,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068359375,0.9990000128746032,0.6002560257911682,0.5033794045448303,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50653076171875,0.8869258761405945,0.3717744350433349,0.2606048583984375,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.50640869140625,0.8524964451789856,0.3293442726135254,0.3134602606296539,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5058288574219,0.7478305101394653,0.2195738554000854,0.9970747232437134,284.50665283203125,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990661621094,284.5082702636719,1.0,0.5208656787872314,0.2222036123275756,0.2222036123275756,1.0,1.0,-2.788784503936768,0.3606135547161102,2.428170919418335,-0.2701945304870605,0.8830559849739075,0.8830559849739075,0.0,118.314697265625,114.0,48362.6875,0.0,1799.769287109375,1.0,279.7416381835937,282.9331970214844,295.2056579589844,298.3145446777344,293.1499938964844,293.1499938964844,280.04998779296875,36797.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733734488487244,1.0,0.0,0.0,3.617836236953736,3.6178600788116455,8.733556455808866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.34814453125,0.0,1503.5927734375,1895.4371337890625,0.0,3154.453125,0.8986702561378479,1.0,0.0,3.0,1.0,0.0
12404940,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.8100252151489258,0.275379478931427,0.2492916882038116,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122497558594,0.9990000128746032,0.6052058935165405,0.4955852925777435,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.8946455717086792,0.3756371140480041,0.2631348073482513,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8580385446548462,0.3310016095638275,0.3148017525672912,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.7523461580276489,0.220504805445671,1.0002576112747192,284.7120056152344,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2235717773437,284.7142639160156,1.0,0.5198591947555542,0.2249059677124023,0.2249059677124023,1.0,1.0,-2.789071559906006,0.3667449355125427,2.4223265647888184,-0.264451652765274,0.8815268874168396,0.8815268874168396,0.0,116.22943115234376,117.0,46962.84375,0.0,1790.267822265625,1.0,280.0413818359375,283.1582946777344,295.1219177246094,298.1353454589844,293.1499938964844,293.1499938964844,280.3500061035156,36546.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729128241539001,1.0,0.0,0.0,3.5965607166290283,3.59658432006836,8.631138825876405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.4130859375,0.0,1478.552001953125,1895.4371337890625,0.0,3150.1328125,0.893753707408905,1.0,0.0,3.0,1.0,0.0
12405000,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.8100252151489258,0.275379478931427,0.2492916882038116,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122497558594,0.9990000128746032,0.6052058935165405,0.4955852925777435,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.8946455717086792,0.3756371140480041,0.2631348073482513,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8580385446548462,0.3310016095638275,0.3148017525672912,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.7523461580276489,0.220504805445671,1.0002576112747192,284.7120056152344,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2235717773437,284.7142639160156,1.0,0.5198591947555542,0.2249059677124023,0.2249059677124023,1.0,1.0,-2.789071559906006,0.3667449355125427,2.4223265647888184,-0.264451652765274,0.8815268874168396,0.8815268874168396,0.0,116.22943115234376,117.0,46962.84375,0.0,1790.267822265625,1.0,280.0413818359375,283.1582946777344,295.1219177246094,298.1353454589844,293.1499938964844,293.1499938964844,280.3500061035156,36546.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729128241539001,1.0,0.0,0.0,3.5965607166290283,3.59658432006836,8.631138825876405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.4130859375,0.0,1478.552001953125,1895.4371337890625,0.0,3150.1328125,0.893753707408905,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8136194348335266,0.2770301103591919,0.250660628080368,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9990000128746032,0.6109542846679688,0.4915680587291717,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9004848003387451,0.3798823356628418,0.2659902572631836,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.861971378326416,0.3330651819705963,0.3166145980358124,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.7556316256523132,0.2218332588672638,1.0055899620056152,284.922119140625,284.95001220703125,297.6263122558594,292.1243591308594,297.3383483886719,297.2536315917969,284.92449951171875,1.0,0.5206365585327148,0.2275096178054809,0.2275096178054809,1.0,1.0,-2.797900676727295,0.3744981288909912,2.423402547836304,-0.2588385641574859,0.8828374743461609,0.8828374743461609,0.0,115.48497772216795,120.0,45722.3125,0.0,1800.248291015625,1.0,280.3412475585937,283.3843078613281,295.0538024902344,297.9831848144531,293.1499938964844,293.1499938964844,280.6499938964844,36249.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712395429611206,1.0,0.0,0.0,3.586355686187744,3.586379051208496,8.582227337683435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.6552734375,0.0,1465.3416748046875,1895.4371337890625,0.0,3134.43798828125,0.8912683725357056,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8136194348335266,0.2770301103591919,0.250660628080368,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9990000128746032,0.6109542846679688,0.4915680587291717,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9004848003387451,0.3798823356628418,0.2659902572631836,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.861971378326416,0.3330651819705963,0.3166145980358124,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.7556316256523132,0.2218332588672638,1.0055899620056152,284.922119140625,284.95001220703125,297.6263122558594,292.1243591308594,297.3383483886719,297.2536315917969,284.92449951171875,1.0,0.5206365585327148,0.2275096178054809,0.2275096178054809,1.0,1.0,-2.797900676727295,0.3744981288909912,2.423402547836304,-0.2588385641574859,0.8828374743461609,0.8828374743461609,0.0,115.48497772216795,120.0,45722.3125,0.0,1800.248291015625,1.0,280.3412475585937,283.3843078613281,295.0538024902344,297.9831848144531,293.1499938964844,293.1499938964844,280.6499938964844,36249.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712395429611206,1.0,0.0,0.0,3.586355686187744,3.586379051208496,8.582227337683435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.6552734375,0.0,1465.3416748046875,1895.4371337890625,0.0,3134.43798828125,0.8912683725357056,1.0,0.0,3.0,1.0,0.0
12405180,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.8160384893417358,0.2789296805858612,0.252291202545166,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.9990000128746032,0.6167351007461548,0.4901920258998871,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.9049491286277772,0.3843858540058136,0.269065111875534,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.8647010922431946,0.3354249596595764,0.3187523782253265,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.758000373840332,0.2234468460083007,1.0124400854110718,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575134277344,297.28424072265625,285.1358947753906,1.0,0.5227808952331543,0.2301132678985595,0.2301132678985595,1.0,1.0,-2.812698602676392,0.3836039304733276,2.4290945529937744,-0.2531725466251373,0.8869743943214417,0.8869743943214417,0.0,115.66144561767578,123.0,44626.23046875,0.0,1823.9437255859373,1.0,280.6412048339844,283.60986328125,294.9990539550781,297.8545227050781,293.1499938964844,293.1499938964844,280.95001220703125,35931.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686144948005676,1.0,0.0,0.0,3.5880398750305176,3.588063240051269,8.590290008214652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.5703125,0.0,1464.81787109375,1895.4371337890625,0.0,3109.8134765625,0.8914166688919067,1.0,0.0,3.0,1.0,0.0
12405240,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.8160384893417358,0.2789296805858612,0.252291202545166,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.9990000128746032,0.6167351007461548,0.4901920258998871,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.9049491286277772,0.3843858540058136,0.269065111875534,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.8647010922431946,0.3354249596595764,0.3187523782253265,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.758000373840332,0.2234468460083007,1.0124400854110718,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575134277344,297.28424072265625,285.1358947753906,1.0,0.5227808952331543,0.2301132678985595,0.2301132678985595,1.0,1.0,-2.812698602676392,0.3836039304733276,2.4290945529937744,-0.2531725466251373,0.8869743943214417,0.8869743943214417,0.0,115.66144561767578,123.0,44626.23046875,0.0,1823.9437255859373,1.0,280.6412048339844,283.60986328125,294.9990539550781,297.8545227050781,293.1499938964844,293.1499938964844,280.95001220703125,35931.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686144948005676,1.0,0.0,0.0,3.5880398750305176,3.588063240051269,8.590290008214652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.5703125,0.0,1464.81787109375,1895.4371337890625,0.0,3109.8134765625,0.8914166688919067,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27935791015625,0.8168266415596008,0.2799400389194488,0.2531538307666778,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.9990000128746032,0.6195359826087952,0.4903739988803863,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.9067091345787048,0.3866998851299286,0.2706365287303924,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.8656225204467773,0.3366814851760864,0.3198925852775574,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7588329315185547,0.2243254631757736,1.0162150859832764,285.2819519042969,284.95001220703125,297.5968017578125,292.1139831542969,297.3663024902344,297.2984313964844,285.2923278808594,1.0,0.5242523550987244,0.2314150929450988,0.2314150929450988,1.0,1.0,-2.8217477798461914,0.3885559737682342,2.4331917762756348,-0.2502962350845337,0.8906190395355225,0.8906190395355225,0.0,116.04051208496094,123.0,43646.29296875,0.0,1839.8504638671875,1.0,280.8970642089844,283.7801208496094,294.95391845703125,297.7008056640625,293.1499938964844,293.1499938964844,280.95001220703125,35758.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866816520690918,1.0,0.0,0.0,3.5931947231292725,3.5932180881500244,8.614990179012239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.88232421875,0.0,1469.1077880859375,1895.4371337890625,0.0,3092.94677734375,0.8924786448478699,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437194824219,0.8175961971282959,0.2810342013835907,0.2541339099407196,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.9990000128746032,0.6223304271697998,0.4908092617988586,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.9084398150444032,0.3891038000583648,0.2723056375980377,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440246582031,0.8664978742599487,0.3380251824855804,0.3211486339569092,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.7596405744552612,0.2252757251262664,1.0204176902770996,285.34429931640625,284.95001220703125,297.5871887207031,292.1106872558594,297.3750915527344,297.3126220703125,285.3467102050781,1.0,0.5259557962417603,0.2325706779956817,0.2325706779956817,1.0,1.0,-2.8320133686065674,0.3934844434261322,2.4385290145874023,-0.247713029384613,0.8939218521118164,0.8939218521118164,0.0,116.5322036743164,126.0,43651.56640625,0.0,1858.3076171875,1.0,280.9412536621094,283.8340759277344,294.9555969238281,297.7459716796875,293.1499938964844,293.1499938964844,281.25,35611.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652547597885132,1.0,0.0,0.0,3.60172176361084,3.601745128631592,8.655927672407415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.91552734375,0.0,1477.2469482421875,1895.4371337890625,0.0,3078.295654296875,0.8942418694496155,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.8185549974441528,0.283325731754303,0.2561582624912262,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55352783203125,0.9990000128746032,0.6277442574501038,0.4928836524486542,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111849665641784,0.3940254151821136,0.2757013142108917,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.867621123790741,0.340829074382782,0.3237591981887817,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523376464844,0.7607487440109253,0.227276474237442,1.029279351234436,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.33746337890625,285.5556030273437,1.0,0.5299097299575806,0.2348818480968475,0.2348818480968475,1.0,1.0,-2.8548054695129395,0.4038894176483154,2.450916051864624,-0.2424818277359008,0.9036470651626588,0.9036470651626588,0.0,117.9223175048828,129.0,42765.9765625,0.0,1901.1719970703125,1.0,281.241455078125,284.0560607910156,294.92120361328125,297.6532897949219,293.1499938964844,293.1499938964844,280.95001220703125,35304.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861332893371582,1.0,0.0,0.0,3.626890420913696,3.6269140243530273,8.777324751463311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.99072265625,0.0,1502.43994140625,1895.4371337890625,0.0,3041.506103515625,0.8996505737304688,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.8185549974441528,0.283325731754303,0.2561582624912262,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55352783203125,0.9990000128746032,0.6277442574501038,0.4928836524486542,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111849665641784,0.3940254151821136,0.2757013142108917,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.867621123790741,0.340829074382782,0.3237591981887817,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523376464844,0.7607487440109253,0.227276474237442,1.029279351234436,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.33746337890625,285.5556030273437,1.0,0.5299097299575806,0.2348818480968475,0.2348818480968475,1.0,1.0,-2.8548054695129395,0.4038894176483154,2.450916051864624,-0.2424818277359008,0.9036470651626588,0.9036470651626588,0.0,117.9223175048828,129.0,42765.9765625,0.0,1901.1719970703125,1.0,281.241455078125,284.0560607910156,294.92120361328125,297.6532897949219,293.1499938964844,293.1499938964844,280.95001220703125,35304.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861332893371582,1.0,0.0,0.0,3.626890420913696,3.6269140243530273,8.777324751463311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.99072265625,0.0,1502.43994140625,1895.4371337890625,0.0,3041.506103515625,0.8996505737304688,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924865722656,0.8172069787979126,0.2843029201030731,0.257508784532547,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6310898065567017,0.4980768263339996,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111143350601196,0.3975880146026611,0.2785482406616211,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664179444313049,0.3425563871860504,0.3258138298988342,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598558068275452,0.2285256534814834,1.0364199876785278,285.3921813964844,284.95001220703125,297.54998779296875,292.09869384765625,297.38873291015625,297.3414001464844,285.39117431640625,1.0,0.53428715467453,0.2371930181980133,0.2371930181980133,1.0,1.0,-2.877148628234864,0.4143343567848205,2.4628140926361084,-0.2370043992996215,0.9082548022270204,0.9082548022270204,0.0,120.13783264160156,132.0,44374.92578125,0.0,1947.9697265625,1.0,280.9578857421875,283.8652038574219,295.0440368652344,297.9189758300781,293.1499938964844,293.1499938964844,280.6499938964844,35364.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605190515518188,1.0,0.0,0.0,3.651332378387451,3.651356220245361,8.896025747162639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.48828125,0.0,1529.8968505859375,1895.4371337890625,0.0,3033.872802734375,0.9051299691200256,1.0,0.0,3.0,1.0,0.0
