time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924865722656,0.8172069787979126,0.2843029201030731,0.257508784532547,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6310898065567017,0.4980768263339996,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111143350601196,0.3975880146026611,0.2785482406616211,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664179444313049,0.3425563871860504,0.3258138298988342,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598558068275452,0.2285256534814834,1.0364199876785278,285.3921813964844,284.95001220703125,297.54998779296875,292.09869384765625,297.38873291015625,297.3414001464844,285.39117431640625,1.0,0.53428715467453,0.2371930181980133,0.2371930181980133,1.0,1.0,-2.877148628234864,0.4143343567848205,2.4628140926361084,-0.2370043992996215,0.9082548022270204,0.9082548022270204,0.0,120.13783264160156,132.0,44374.92578125,0.0,1947.9697265625,1.0,280.9578857421875,283.8652038574219,295.0440368652344,297.9189758300781,293.1499938964844,293.1499938964844,280.6499938964844,35364.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605190515518188,1.0,0.0,0.0,3.651332378387451,3.651356220245361,8.896025747162639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.48828125,0.0,1529.8968505859375,1895.4371337890625,0.0,3033.872802734375,0.9051299691200256,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.8124276995658875,0.2839682698249817,0.2575334310531616,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.9990000128746032,0.631651759147644,0.5073453187942505,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.90712308883667,0.3998220562934875,0.2803578972816467,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8618325591087341,0.3430399298667907,0.3266174495220184,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7558990716934204,0.2287700474262237,1.038994312286377,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3699951171875,297.322509765625,285.2037658691406,1.0,0.5385668277740479,0.2392747849225998,0.2392747849225998,1.0,1.0,-2.89455795288086,0.4232732057571411,2.4712846279144287,-0.2319236397743225,0.910121500492096,0.910121500492096,0.0,123.28887939453124,135.0,45937.64453125,0.0,1991.921142578125,1.0,280.6581420898437,283.6532897949219,295.1351928710937,298.1197204589844,293.1499938964844,293.1499938964844,280.3500061035156,35535.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616548776626587,1.0,0.0,0.0,3.669272184371948,3.6692962646484375,8.983656130112649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.51171875,0.0,1551.2213134765625,1895.4371337890625,0.0,3044.52685546875,0.909255862236023,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.8124276995658875,0.2839682698249817,0.2575334310531616,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.9990000128746032,0.631651759147644,0.5073453187942505,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.90712308883667,0.3998220562934875,0.2803578972816467,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8618325591087341,0.3430399298667907,0.3266174495220184,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7558990716934204,0.2287700474262237,1.038994312286377,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3699951171875,297.322509765625,285.2037658691406,1.0,0.5385668277740479,0.2392747849225998,0.2392747849225998,1.0,1.0,-2.89455795288086,0.4232732057571411,2.4712846279144287,-0.2319236397743225,0.910121500492096,0.910121500492096,0.0,123.28887939453124,135.0,45937.64453125,0.0,1991.921142578125,1.0,280.6581420898437,283.6532897949219,295.1351928710937,298.1197204589844,293.1499938964844,293.1499938964844,280.3500061035156,35535.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616548776626587,1.0,0.0,0.0,3.669272184371948,3.6692962646484375,8.983656130112649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.51171875,0.0,1551.2213134765625,1895.4371337890625,0.0,3044.52685546875,0.909255862236023,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8059660792350769,0.2830281257629394,0.2569175958633423,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6300376057624817,0.5184745192527771,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016655683517456,0.4013693630695343,0.2816213369369507,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.85574871301651,0.3428075015544891,0.3266627490520477,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504677176475525,0.2283518463373184,1.0383516550064087,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422241210937,297.2917785644531,285.0130310058594,1.0,0.5425551533699036,0.2413565516471862,0.2413565516471862,1.0,1.0,-2.907998561859131,0.4313997030258178,2.4765987396240234,-0.2267781645059585,0.9094114303588868,0.9094114303588868,0.0,126.85336303710938,138.0,47401.35546875,0.0,2031.7928466796875,1.0,280.3580322265625,283.440185546875,295.2014465332031,298.28424072265625,293.1499938964844,293.1499938964844,280.04998779296875,35755.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641999959945679,1.0,0.0,0.0,3.679049491882324,3.6790735721588135,9.031596732711478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.158203125,0.0,1563.8873291015625,1895.4371337890625,0.0,3068.40087890625,0.9115918278694152,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8059660792350769,0.2830281257629394,0.2569175958633423,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6300376057624817,0.5184745192527771,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016655683517456,0.4013693630695343,0.2816213369369507,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.85574871301651,0.3428075015544891,0.3266627490520477,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504677176475525,0.2283518463373184,1.0383516550064087,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422241210937,297.2917785644531,285.0130310058594,1.0,0.5425551533699036,0.2413565516471862,0.2413565516471862,1.0,1.0,-2.907998561859131,0.4313997030258178,2.4765987396240234,-0.2267781645059585,0.9094114303588868,0.9094114303588868,0.0,126.85336303710938,138.0,47401.35546875,0.0,2031.7928466796875,1.0,280.3580322265625,283.440185546875,295.2014465332031,298.28424072265625,293.1499938964844,293.1499938964844,280.04998779296875,35755.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641999959945679,1.0,0.0,0.0,3.679049491882324,3.6790735721588135,9.031596732711478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.158203125,0.0,1563.8873291015625,1895.4371337890625,0.0,3068.40087890625,0.9115918278694152,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8024904727935791,0.2824402749538421,0.256509929895401,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.6285915374755859,0.5242347717285156,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8988344669342041,0.401993840932846,0.2821562886238098,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8525708913803101,0.3425345420837402,0.3265351355075836,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7475785613059998,0.227983146905899,1.037285566329956,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,297.3270874023437,297.2747802734375,284.864990234375,1.0,0.5444250106811523,0.2423974275588989,0.2423974275588989,1.0,1.0,-2.913641929626465,0.4352496862411499,2.4783921241760254,-0.2241826504468917,0.9075498580932616,0.9075498580932616,0.0,128.67494201660156,138.0,48595.1328125,0.0,2050.24853515625,1.0,280.1004638671875,283.2743225097656,295.2502746582031,298.456787109375,293.1499938964844,293.1499938964844,280.04998779296875,35889.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866094172000885,1.0,0.0,0.0,3.680691719055176,3.680716037750244,9.039661676979448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.04150390625,0.0,1566.75341796875,1895.4371337890625,0.0,3086.170166015625,0.9120166897773744,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7987852692604065,0.2817540466785431,0.2559661567211151,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9990000128746032,0.6267133951187134,0.5302343964576721,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8957735896110535,0.4024999141693115,0.2825665175914764,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8492138385772705,0.3421472609043121,0.3262598216533661,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7445076704025269,0.2275073826313018,1.0356128215789795,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,297.3113098144531,297.25689697265625,284.8229675292969,1.0,0.5461972951889038,0.2434215694665908,0.2434215694665908,1.0,1.0,-2.918352603912353,0.4388661980628967,2.4794862270355225,-0.2216089814901352,0.906164050102234,0.906164050102234,0.0,130.54705810546875,141.0,48785.50390625,0.0,2067.452392578125,1.0,280.0578918457031,283.22918701171875,295.2510070800781,298.42486572265625,293.1499938964844,293.1499938964844,279.75,36005.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678230047225952,1.0,0.0,0.0,3.67957615852356,3.679600477218628,9.034183108269644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.1201171875,0.0,1566.364990234375,1895.4371337890625,0.0,3102.388427734375,0.9118778109550476,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915459275245667,0.2802733778953552,0.2548079490661621,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6218626499176025,0.5420240759849548,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383361816406,0.8898249268531799,0.4033481180667877,0.2832971513271332,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.638427734375,0.8427062630653381,0.3412127494812011,0.3255705833435058,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6388244628906,0.7384870052337646,0.2264028787612915,1.0315401554107666,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242431640625,284.6373291015625,1.0,0.5495014786720276,0.2454698383808136,0.2454698383808136,1.0,1.0,-2.926287889480591,0.4457992911338806,2.4804887771606445,-0.2164381891489029,0.900461733341217,0.900461733341217,0.0,134.23191833496094,129.0,50112.28515625,0.0,2099.197998046875,1.0,279.758056640625,283.0235290527344,295.2880249023437,298.5481872558594,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722729682922363,1.0,0.0,0.0,3.670125722885132,3.6701500415802,8.987836395135673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.70068359375,0.0,1557.7373046875,1895.4371337890625,0.0,3144.13134765625,0.9099451899528505,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915459275245667,0.2802733778953552,0.2548079490661621,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6218626499176025,0.5420240759849548,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383361816406,0.8898249268531799,0.4033481180667877,0.2832971513271332,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.638427734375,0.8427062630653381,0.3412127494812011,0.3255705833435058,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6388244628906,0.7384870052337646,0.2264028787612915,1.0315401554107666,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242431640625,284.6373291015625,1.0,0.5495014786720276,0.2454698383808136,0.2454698383808136,1.0,1.0,-2.926287889480591,0.4457992911338806,2.4804887771606445,-0.2164381891489029,0.900461733341217,0.900461733341217,0.0,134.23191833496094,129.0,50112.28515625,0.0,2099.197998046875,1.0,279.758056640625,283.0235290527344,295.2880249023437,298.5481872558594,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722729682922363,1.0,0.0,0.0,3.670125722885132,3.6701500415802,8.987836395135673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.70068359375,0.0,1557.7373046875,1895.4371337890625,0.0,3144.13134765625,0.9099451899528505,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449768066406,0.7906225919723511,0.2786058783531189,0.2533488273620605,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442749023437,0.9990000128746032,0.6165891885757446,0.540756344795227,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44451904296875,0.8910224437713623,0.4039369225502014,0.2837449312210083,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4447021484375,0.8424628376960754,0.3400403559207916,0.3245129287242889,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4453125,0.7377645373344421,0.2250998020172119,1.0258910655975342,284.4444580078125,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.442626953125,1.0,0.5471377968788147,0.2475181072950363,0.2475181072950363,1.0,1.0,-2.9155144691467285,0.448453813791275,2.4670605659484863,-0.2110768854618072,0.8921502828598022,0.8921502828598022,0.0,133.46896362304688,117.0,51188.55859375,0.0,2077.1201171875,1.0,279.4581604003906,282.813232421875,295.3136901855469,298.6506042480469,293.1499938964844,293.1499938964844,279.75,36570.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773304224014282,1.0,0.0,0.0,3.649802684783936,3.649826765060425,8.888573006515799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.072265625,0.0,1537.2152099609375,1895.4371337890625,0.0,3191.5576171875,0.9056010246276855,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449768066406,0.7906225919723511,0.2786058783531189,0.2533488273620605,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442749023437,0.9990000128746032,0.6165891885757446,0.540756344795227,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44451904296875,0.8910224437713623,0.4039369225502014,0.2837449312210083,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4447021484375,0.8424628376960754,0.3400403559207916,0.3245129287242889,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4453125,0.7377645373344421,0.2250998020172119,1.0258910655975342,284.4444580078125,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.442626953125,1.0,0.5471377968788147,0.2475181072950363,0.2475181072950363,1.0,1.0,-2.9155144691467285,0.448453813791275,2.4670605659484863,-0.2110768854618072,0.8921502828598022,0.8921502828598022,0.0,133.46896362304688,117.0,51188.55859375,0.0,2077.1201171875,1.0,279.4581604003906,282.813232421875,295.3136901855469,298.6506042480469,293.1499938964844,293.1499938964844,279.75,36570.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773304224014282,1.0,0.0,0.0,3.649802684783936,3.649826765060425,8.888573006515799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.072265625,0.0,1537.2152099609375,1895.4371337890625,0.0,3191.5576171875,0.9056010246276855,1.0,0.0,3.0,1.0,0.0
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963435053825378,0.2782033085823059,0.2524498105049133,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078796386719,0.9990000128746032,0.6153046488761902,0.527637243270874,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6077575683594,0.8995400667190552,0.4058467745780945,0.2846367061138153,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.607666015625,0.8485528230667114,0.3399043083190918,0.32387575507164,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.742393434047699,0.2244983911514282,1.0212666988372805,284.6077880859375,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.60845947265625,1.0,0.5411921143531799,0.2496393024921417,0.2496393024921417,1.0,1.0,-2.893417835235596,0.4486452639102936,2.444772481918335,-0.2059182673692703,0.8889175057411194,0.8889175057411194,0.0,128.88418579101562,105.0,49609.83984375,0.0,2017.4605712890625,1.0,279.7420959472656,283.0061340332031,295.18804931640625,298.3841857910156,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794324994087219,1.0,0.0,0.0,3.630074977874756,3.630099058151245,8.792745234131871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.36376953125,0.0,1514.897216796875,1895.4371337890625,0.0,3211.26171875,0.9011842608451844,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963435053825378,0.2782033085823059,0.2524498105049133,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078796386719,0.9990000128746032,0.6153046488761902,0.527637243270874,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6077575683594,0.8995400667190552,0.4058467745780945,0.2846367061138153,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.607666015625,0.8485528230667114,0.3399043083190918,0.32387575507164,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.742393434047699,0.2244983911514282,1.0212666988372805,284.6077880859375,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.60845947265625,1.0,0.5411921143531799,0.2496393024921417,0.2496393024921417,1.0,1.0,-2.893417835235596,0.4486452639102936,2.444772481918335,-0.2059182673692703,0.8889175057411194,0.8889175057411194,0.0,128.88418579101562,105.0,49609.83984375,0.0,2017.4605712890625,1.0,279.7420959472656,283.0061340332031,295.18804931640625,298.3841857910156,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794324994087219,1.0,0.0,0.0,3.630074977874756,3.630099058151245,8.792745234131871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.36376953125,0.0,1514.897216796875,1895.4371337890625,0.0,3211.26171875,0.9011842608451844,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.8088855743408203,0.2789406478404999,0.252674400806427,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.9990000128746032,0.6192657947540283,0.5044544339179993,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.9163755178451538,0.4089518189430237,0.2864466309547424,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.8614651560783386,0.3408944010734558,0.3243376910686493,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7529314756393433,0.2248249500989914,1.0206153392791748,284.78125,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7816162109375,1.0,0.5330440998077393,0.2517605125904083,0.2517605125904083,1.0,1.0,-2.867774486541748,0.4479573369026184,2.4198172092437744,-0.2008693665266037,0.8881248831748962,0.8881248831748962,0.0,121.52200317382812,108.0,47927.9375,0.0,1939.2958984375,1.0,280.0415344238281,283.2069091796875,295.0885009765625,298.1715087890625,293.1499938964844,293.1499938964844,280.3500061035156,36340.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796215653419495,1.0,0.0,0.0,3.6167707443237305,3.6167943477630615,8.728412126401963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.505859375,0.0,1499.0369873046875,1895.4371337890625,0.0,3213.0341796875,0.8981039524078369,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.8088855743408203,0.2789406478404999,0.252674400806427,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.9990000128746032,0.6192657947540283,0.5044544339179993,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.9163755178451538,0.4089518189430237,0.2864466309547424,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.8614651560783386,0.3408944010734558,0.3243376910686493,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7529314756393433,0.2248249500989914,1.0206153392791748,284.78125,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7816162109375,1.0,0.5330440998077393,0.2517605125904083,0.2517605125904083,1.0,1.0,-2.867774486541748,0.4479573369026184,2.4198172092437744,-0.2008693665266037,0.8881248831748962,0.8881248831748962,0.0,121.52200317382812,108.0,47927.9375,0.0,1939.2958984375,1.0,280.0415344238281,283.2069091796875,295.0885009765625,298.1715087890625,293.1499938964844,293.1499938964844,280.3500061035156,36340.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796215653419495,1.0,0.0,0.0,3.6167707443237305,3.6167943477630615,8.728412126401963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.505859375,0.0,1499.0369873046875,1895.4371337890625,0.0,3213.0341796875,0.8981039524078369,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8140779733657837,0.2795139849185943,0.2530150711536407,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9990000128746032,0.6227977871894836,0.4953159093856811,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9242287874221802,0.4107235372066498,0.2875358760356903,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8671618700027466,0.3416278064250946,0.3248417973518371,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7576383352279663,0.2252155691385269,1.0215297937393188,284.9126281738281,284.95001220703125,297.4223022460937,292.06329345703125,297.2650146484375,297.2186279296875,284.92138671875,1.0,0.5305910110473633,0.2528210878372192,0.2528210878372192,1.0,1.0,-2.8601973056793213,0.4488283693790436,2.4113690853118896,-0.1985172778367996,0.8891331553459167,0.8891331553459167,0.0,118.78565216064452,108.0,46655.0546875,0.0,1913.7174072265625,1.0,280.2977600097656,283.36578369140625,295.0236511230469,297.9766845703125,293.1499938964844,293.1499938964844,280.3500061035156,36224.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789209127426147,1.0,0.0,0.0,3.612828016281128,3.612851858139038,8.709392886885325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.32421875,0.0,1493.865234375,1895.4371337890625,0.0,3206.467041015625,0.897181510925293,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8184583783149719,0.2802267372608185,0.2535555362701416,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.9990000128746032,0.6268215179443359,0.4880586266517639,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.931141436100006,0.4126477837562561,0.2887946665287018,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8721126914024353,0.3425154387950897,0.3255603313446045,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7617577910423279,0.2257335931062698,1.023305892944336,284.96044921875,284.95001220703125,297.4142150878906,292.061279296875,297.275390625,297.2344055175781,284.9616394042969,1.0,0.5289031863212585,0.2540178298950195,0.2540178298950195,1.0,1.0,-2.856629610061645,0.4509494304656982,2.405680179595948,-0.1956815719604492,0.8897295594215393,0.8897295594215393,0.0,116.7407684326172,111.0,46397.70703125,0.0,1898.0206298828125,1.0,280.3414306640625,283.40936279296875,295.00653076171875,297.9858093261719,293.1499938964844,293.1499938964844,280.6499938964844,36119.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782620429992676,1.0,0.0,0.0,3.611571073532105,3.611594676971436,8.703333946868952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.216796875,0.0,1491.7188720703125,1895.4371337890625,0.0,3200.290771484375,0.8967933654785156,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.825157105922699,0.2818596065044403,0.2548457086086273,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.9990000128746032,0.6350158452987671,0.477910965681076,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420457482337952,0.416665643453598,0.2914634048938751,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799057006835938,0.3445456922054291,0.327277660369873,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683146595954895,0.227026030421257,1.0281747579574585,285.1506652832031,284.95001220703125,297.39813232421875,292.05731201171875,297.3012390136719,297.27252197265625,285.1522827148437,1.0,0.5274401307106018,0.2564112544059753,0.2564112544059753,1.0,1.0,-2.857097625732422,0.4570435881614685,2.4000539779663086,-0.1898176074028015,0.893950879573822,0.893950879573822,0.0,114.13253021240234,114.0,45077.1875,0.0,1886.0299072265625,1.0,280.6414489746094,283.617919921875,294.9408264160156,297.8299560546875,293.1499938964844,293.1499938964844,280.95001220703125,35860.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756672143936157,1.0,0.0,0.0,3.616019487380981,3.616043090820313,8.724787221581209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.61279296875,0.0,1494.6556396484375,1895.4371337890625,0.0,3175.963134765625,0.8976073861122131,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.825157105922699,0.2818596065044403,0.2548457086086273,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.9990000128746032,0.6350158452987671,0.477910965681076,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420457482337952,0.416665643453598,0.2914634048938751,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799057006835938,0.3445456922054291,0.327277660369873,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683146595954895,0.227026030421257,1.0281747579574585,285.1506652832031,284.95001220703125,297.39813232421875,292.05731201171875,297.3012390136719,297.27252197265625,285.1522827148437,1.0,0.5274401307106018,0.2564112544059753,0.2564112544059753,1.0,1.0,-2.857097625732422,0.4570435881614685,2.4000539779663086,-0.1898176074028015,0.893950879573822,0.893950879573822,0.0,114.13253021240234,114.0,45077.1875,0.0,1886.0299072265625,1.0,280.6414489746094,283.617919921875,294.9408264160156,297.8299560546875,293.1499938964844,293.1499938964844,280.95001220703125,35860.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756672143936157,1.0,0.0,0.0,3.616019487380981,3.616043090820313,8.724787221581209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.61279296875,0.0,1494.6556396484375,1895.4371337890625,0.0,3175.963134765625,0.8976073861122131,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299047946929932,0.2837807834148407,0.256443053483963,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6427386999130249,0.4721061289310455,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498350024223328,0.4209063649177551,0.2943186163902282,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8854893445968628,0.3468897342681885,0.3293531537055969,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731378078460693,0.2286338657140731,1.034754514694214,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.3264465332031,297.309814453125,285.350341796875,1.0,0.5279815793037415,0.2588046789169311,0.2588046789169311,1.0,1.0,-2.8658676147460938,0.4651637077331543,2.4007039070129395,-0.1837487518787384,0.9008636474609376,0.9008636474609376,0.0,112.98292541503906,117.0,43957.78125,0.0,1894.3970947265625,1.0,280.9415283203125,283.8319396972656,294.89019775390625,297.7026062011719,293.1499938964844,293.1499938964844,280.6499938964844,35583.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721373081207275,1.0,0.0,0.0,3.630788564682007,3.630812168121338,8.796201882432797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.9892578125,0.0,1508.799560546875,1895.4371337890625,0.0,3142.859130859375,0.9007159471511841,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299047946929932,0.2837807834148407,0.256443053483963,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6427386999130249,0.4721061289310455,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498350024223328,0.4209063649177551,0.2943186163902282,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8854893445968628,0.3468897342681885,0.3293531537055969,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731378078460693,0.2286338657140731,1.034754514694214,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.3264465332031,297.309814453125,285.350341796875,1.0,0.5279815793037415,0.2588046789169311,0.2588046789169311,1.0,1.0,-2.8658676147460938,0.4651637077331543,2.4007039070129395,-0.1837487518787384,0.9008636474609376,0.9008636474609376,0.0,112.98292541503906,117.0,43957.78125,0.0,1894.3970947265625,1.0,280.9415283203125,283.8319396972656,294.89019775390625,297.7026062011719,293.1499938964844,293.1499938964844,280.6499938964844,35583.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721373081207275,1.0,0.0,0.0,3.630788564682007,3.630812168121338,8.796201882432797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.9892578125,0.0,1508.799560546875,1895.4371337890625,0.0,3142.859130859375,0.9007159471511841,1.0,0.0,3.0,1.0,0.0
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311546444892883,0.2844496667385101,0.2574498653411865,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.648041307926178,0.4716704785823822,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9528951048851012,0.4237668216228485,0.2966411411762237,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.88724684715271,0.3482156097888946,0.330961525440216,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747523784637451,0.2295862883329391,1.0401955842971802,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241577148437,285.18084716796875,1.0,0.5298519134521484,0.2607891857624054,0.2607891857624054,1.0,1.0,-2.8778200149536133,0.4731121361255646,2.404707908630371,-0.1784536689519882,0.9026266932487488,0.9026266932487488,0.0,113.32360076904295,135.0,45400.73046875,0.0,1915.239501953125,1.0,280.65789794921875,283.63818359375,294.9992980957031,297.9425354003906,293.1499938964844,293.1499938964844,280.3500061035156,35660.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713995218276978,1.0,0.0,0.0,3.644254207611084,3.644278049468994,8.861568971951783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.55029296875,0.0,1524.246337890625,1895.4371337890625,0.0,3135.938232421875,0.9037496447563172,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311546444892883,0.2844496667385101,0.2574498653411865,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.648041307926178,0.4716704785823822,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9528951048851012,0.4237668216228485,0.2966411411762237,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.88724684715271,0.3482156097888946,0.330961525440216,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747523784637451,0.2295862883329391,1.0401955842971802,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241577148437,285.18084716796875,1.0,0.5298519134521484,0.2607891857624054,0.2607891857624054,1.0,1.0,-2.8778200149536133,0.4731121361255646,2.404707908630371,-0.1784536689519882,0.9026266932487488,0.9026266932487488,0.0,113.32360076904295,135.0,45400.73046875,0.0,1915.239501953125,1.0,280.65789794921875,283.63818359375,294.9992980957031,297.9425354003906,293.1499938964844,293.1499938964844,280.3500061035156,35660.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713995218276978,1.0,0.0,0.0,3.644254207611084,3.644278049468994,8.861568971951783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.55029296875,0.0,1524.246337890625,1895.4371337890625,0.0,3135.938232421875,0.9037496447563172,1.0,0.0,3.0,1.0,0.0
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209259510040283,0.2839244902133941,0.2573608458042145,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6492459177970886,0.4906538724899292,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406405687332152,0.425379991531372,0.2980649173259735,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759244680404663,0.3483991026878357,0.3315451741218567,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650606036186218,0.2296468168497085,1.0422579050064087,285.00653076171875,284.95001220703125,297.3504333496094,292.0458374023437,297.3177490234375,297.3082275390625,285.0062255859375,1.0,0.5377700924873352,0.2627736628055572,0.2627736628055572,1.0,1.0,-2.9053969383239746,0.4849238693714142,2.420473098754883,-0.1730850040912628,0.9018959403038024,0.9018959403038024,0.0,119.23779296875,153.0,47001.31640625,0.0,1989.3914794921875,1.0,280.3582458496094,283.4366760253906,295.0823974609375,298.13092041015625,293.1499938964844,293.1499938964844,280.04998779296875,35831.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724088668823242,1.0,0.0,0.0,3.651066780090332,3.651090860366821,8.894731422515179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.02685546875,0.0,1533.09765625,1895.4371337890625,0.0,3145.40576171875,0.9053869247436525,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209259510040283,0.2839244902133941,0.2573608458042145,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6492459177970886,0.4906538724899292,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406405687332152,0.425379991531372,0.2980649173259735,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759244680404663,0.3483991026878357,0.3315451741218567,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650606036186218,0.2296468168497085,1.0422579050064087,285.00653076171875,284.95001220703125,297.3504333496094,292.0458374023437,297.3177490234375,297.3082275390625,285.0062255859375,1.0,0.5377700924873352,0.2627736628055572,0.2627736628055572,1.0,1.0,-2.9053969383239746,0.4849238693714142,2.420473098754883,-0.1730850040912628,0.9018959403038024,0.9018959403038024,0.0,119.23779296875,153.0,47001.31640625,0.0,1989.3914794921875,1.0,280.3582458496094,283.4366760253906,295.0823974609375,298.13092041015625,293.1499938964844,293.1499938964844,280.04998779296875,35831.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724088668823242,1.0,0.0,0.0,3.651066780090332,3.651090860366821,8.894731422515179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.02685546875,0.0,1533.09765625,1895.4371337890625,0.0,3145.40576171875,0.9053869247436525,1.0,0.0,3.0,1.0,0.0
12407100,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.813105046749115,0.2834751009941101,0.2571770846843719,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.6479192972183228,0.5053385496139526,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9307020902633668,0.4259773194789886,0.2986571788787842,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8673697710037231,0.3482619822025299,0.3316528797149658,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7577062249183655,0.2294503599405288,1.042486548423767,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,297.3016967773437,297.2898864746094,284.8718566894531,1.0,0.5432379245758057,0.2637659013271332,0.2637659013271332,1.0,1.0,-2.923937559127808,0.4920411705970764,2.431896448135376,-0.1701670587062835,0.9002037644386292,0.9002037644386292,0.0,123.85267639160156,153.0,48324.421875,0.0,2043.1697998046875,1.0,280.1012268066406,283.281005859375,295.1397399902344,298.3181457519531,293.1499938964844,293.1499938964844,280.04998779296875,35942.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873652458190918,1.0,0.0,0.0,3.651876211166382,3.651900291442871,8.89867578734993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.7314453125,0.0,1534.829345703125,1895.4371337890625,0.0,3157.06982421875,0.905609369277954,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8037372827529907,0.2829076647758484,0.256860613822937,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9990000128746032,0.6453008055686951,0.522576093673706,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9192063212394714,0.4264416694641113,0.2991281747817993,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8577544093132019,0.3479866981506347,0.3316115736961365,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7494322061538696,0.2291087359189987,1.0420633554458618,284.844482421875,284.95001220703125,297.33465576171875,292.0421142578125,297.2811889648437,297.26568603515625,284.8447265625,1.0,0.549442708492279,0.2645751237869262,0.2645751237869262,1.0,1.0,-2.9442806243896484,0.4991945028305053,2.4450862407684326,-0.1675962656736374,0.8990993499755859,0.8990993499755859,0.0,129.369384765625,171.0,48683.4765625,0.0,2105.191162109375,1.0,280.0582580566406,283.2466735839844,295.1502990722656,298.30487060546875,293.1499938964844,293.1499938964844,280.3500061035156,36034.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748309016227722,1.0,0.0,0.0,3.6503520011901855,3.650376081466675,8.891249763109954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.1494140625,0.0,1533.817138671875,1895.4371337890625,0.0,3168.120849609375,0.9053651094436646,1.0,0.0,3.0,1.0,0.0
12407220,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7852405309677124,0.2831109762191772,0.2570379078388214,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9990000128746032,0.6386658549308777,0.559672474861145,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8983644843101501,0.4288665950298309,0.3007716536521911,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8395341634750366,0.3485277891159057,0.3321798741817474,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7336753010749817,0.2290897518396377,1.0428794622421265,285.06207275390625,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323303222656,285.06573486328125,1.0,0.5636569857597351,0.2661935687065124,0.2661935687065124,1.0,1.0,-2.992711544036865,0.515474259853363,2.4772372245788574,-0.1622767448425293,0.9022603034973145,0.9022603034973145,0.0,141.9784393310547,174.0,48019.3984375,0.0,2253.419921875,1.0,280.3421936035156,283.4776611328125,295.0687255859375,298.1327819824219,293.1499938964844,293.1499938964844,280.04998779296875,35879.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751584887504578,1.0,0.0,0.0,3.65376877784729,3.6537928581237793,8.907901474231039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.13916015625,0.0,1536.46484375,1895.4371337890625,0.0,3171.19287109375,0.9060558676719666,1.0,0.0,3.0,1.0,0.0
12407280,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7852405309677124,0.2831109762191772,0.2570379078388214,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9990000128746032,0.6386658549308777,0.559672474861145,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8983644843101501,0.4288665950298309,0.3007716536521911,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8395341634750366,0.3485277891159057,0.3321798741817474,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7336753010749817,0.2290897518396377,1.0428794622421265,285.06207275390625,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323303222656,285.06573486328125,1.0,0.5636569857597351,0.2661935687065124,0.2661935687065124,1.0,1.0,-2.992711544036865,0.515474259853363,2.4772372245788574,-0.1622767448425293,0.9022603034973145,0.9022603034973145,0.0,141.9784393310547,174.0,48019.3984375,0.0,2253.419921875,1.0,280.3421936035156,283.4776611328125,295.0687255859375,298.1327819824219,293.1499938964844,293.1499938964844,280.04998779296875,35879.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751584887504578,1.0,0.0,0.0,3.65376877784729,3.6537928581237793,8.907901474231039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.13916015625,0.0,1536.46484375,1895.4371337890625,0.0,3171.19287109375,0.9060558676719666,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7730604410171509,0.2830098271369934,0.2575061321258545,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6291416883468628,0.5870459079742432,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.8856562376022339,0.4309148490428924,0.3026501536369324,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.8278171420097351,0.3489259779453277,0.3330811560153961,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.7233245372772217,0.2290002852678299,1.0447018146514893,284.93316650390625,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334716796875,1.0,0.5743260979652405,0.2678120136260986,0.2678120136260986,1.0,1.0,-3.031735897064209,0.5295495986938477,2.5021862983703613,-0.1566265076398849,0.9009570479393004,0.9009570479393004,0.0,151.92559814453125,177.0,49806.03515625,0.0,2375.008056640625,1.0,280.05780029296875,283.3154296875,295.160400390625,298.3738098144531,293.1499938964844,293.1499938964844,279.75,35982.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779231309890747,1.0,0.0,0.0,3.6551129817962646,3.655137062072754,8.914456657294068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.4189453125,0.0,1538.736328125,1895.4371337890625,0.0,3197.1142578125,0.906403124332428,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7730604410171509,0.2830098271369934,0.2575061321258545,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6291416883468628,0.5870459079742432,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.8856562376022339,0.4309148490428924,0.3026501536369324,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.8278171420097351,0.3489259779453277,0.3330811560153961,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.7233245372772217,0.2290002852678299,1.0447018146514893,284.93316650390625,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334716796875,1.0,0.5743260979652405,0.2678120136260986,0.2678120136260986,1.0,1.0,-3.031735897064209,0.5295495986938477,2.5021862983703613,-0.1566265076398849,0.9009570479393004,0.9009570479393004,0.0,151.92559814453125,177.0,49806.03515625,0.0,2375.008056640625,1.0,280.05780029296875,283.3154296875,295.160400390625,298.3738098144531,293.1499938964844,293.1499938964844,279.75,35982.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779231309890747,1.0,0.0,0.0,3.6551129817962646,3.655137062072754,8.914456657294068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.4189453125,0.0,1538.736328125,1895.4371337890625,0.0,3197.1142578125,0.906403124332428,1.0,0.0,3.0,1.0,0.0
