time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.7626951932907104,0.2823447287082672,0.2573874592781067,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9922692775726318,0.6218632459640503,0.5919458270072937,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.8746087551116943,0.431664764881134,0.3035551607608795,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.817762017250061,0.3486739993095398,0.333326131105423,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.7141531705856323,0.2284554988145828,1.0445154905319214,284.7795104980469,284.95001220703125,297.2923278808594,292.0320129394531,297.22821044921875,297.2095031738281,284.77471923828125,1.0,0.5794687271118164,0.2686161994934082,0.2686161994934082,1.0,1.0,-3.0373799800872803,0.5331536531448364,2.5042262077331543,-0.1534265726804733,0.8980438709259033,0.8980438709259033,0.0,159.84556579589844,177.0,51152.62109375,0.0,2427.41796875,1.0,279.7758483886719,283.1339111328125,295.2274475097656,298.5660705566406,293.1499938964844,293.1499938964844,279.75,36128.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808890581130981,1.0,0.0,0.0,3.6519346237182617,3.651958703994751,8.898961141312611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.99267578125,0.0,1536.282470703125,1895.4371337890625,0.0,3224.912109375,0.905764937400818,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552185058594,0.7579989433288574,0.2819255292415619,0.2571687698364258,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75439453125,0.9862691164016724,0.6192052364349365,0.589198887348175,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75469970703125,0.8696128726005554,0.4318856298923492,0.3038291931152344,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75494384765625,0.8130690455436707,0.3484446406364441,0.3332802653312683,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.7096793055534363,0.2280833721160888,1.0437073707580566,284.754638671875,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027893066406,284.7526550292969,1.0,0.5811393857002258,0.2689838409423828,0.2689838409423828,1.0,1.0,-3.034428596496582,0.5334222316741943,2.501006364822388,-0.1527715623378753,0.8969393968582153,0.8969393968582153,0.0,163.35433959960938,180.0,51154.51171875,0.0,2439.0556640625,1.0,279.7582092285156,283.11212158203125,295.2255554199219,298.5468139648437,293.1499938964844,293.1499938964844,280.04998779296875,36179.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821130990982056,1.0,0.0,0.0,3.649239301681519,3.6492631435394287,8.885829174687387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.39404296875,0.0,1533.66845703125,1895.4371337890625,0.0,3236.380615234375,0.9052128195762634,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7480717301368713,0.2816666662693023,0.2569216787815094,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9719809293746948,0.6146723628044128,0.5839884877204895,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8593810796737671,0.433813989162445,0.3051228821277618,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8024532198905945,0.3485972285270691,0.333464652299881,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.6993036270141602,0.227483794093132,1.0416501760482788,284.9170227050781,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.1968688964844,284.918212890625,1.0,0.5849934816360474,0.2701556384563446,0.2701556384563446,1.0,1.0,-3.027158260345459,0.5347822904586792,2.4923758506774902,-0.1499662101268768,0.897804319858551,0.897804319858551,0.0,171.64112854003906,183.0,49753.875,0.0,2468.352294921875,1.0,280.04217529296875,283.3012390136719,295.1195373535156,298.31365966796875,293.1499938964844,293.1499938964844,280.3500061035156,36073.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837186694145203,1.0,0.0,0.0,3.645676612854004,3.645700693130493,8.868488521329709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.5146484375,0.0,1528.9134521484375,1895.4371337890625,0.0,3251.419677734375,0.9043720364570618,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7480717301368713,0.2816666662693023,0.2569216787815094,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9719809293746948,0.6146723628044128,0.5839884877204895,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8593810796737671,0.433813989162445,0.3051228821277618,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8024532198905945,0.3485972285270691,0.333464652299881,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.6993036270141602,0.227483794093132,1.0416501760482788,284.9170227050781,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.1968688964844,284.918212890625,1.0,0.5849934816360474,0.2701556384563446,0.2701556384563446,1.0,1.0,-3.027158260345459,0.5347822904586792,2.4923758506774902,-0.1499662101268768,0.897804319858551,0.897804319858551,0.0,171.64112854003906,183.0,49753.875,0.0,2468.352294921875,1.0,280.04217529296875,283.3012390136719,295.1195373535156,298.31365966796875,293.1499938964844,293.1499938964844,280.3500061035156,36073.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837186694145203,1.0,0.0,0.0,3.645676612854004,3.645700693130493,8.868488521329709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.5146484375,0.0,1528.9134521484375,1895.4371337890625,0.0,3251.419677734375,0.9043720364570618,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7455585598945618,0.2819775938987732,0.2571564614772796,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.967712938785553,0.6137082576751709,0.5828191637992859,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8570228815078735,0.4352656304836273,0.3060826659202575,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7996386885643005,0.3490830063819885,0.3338854610919952,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.6964753270149231,0.2275211364030838,1.0417526960372925,285.05572509765625,284.95001220703125,297.2635803222656,292.0250244140625,297.21405029296875,297.19940185546875,285.0642395019531,1.0,0.5866028666496277,0.2707415521144867,0.2707415521144867,1.0,1.0,-3.0278122425079346,0.5365421175956726,2.4912703037261963,-0.14842090010643,0.8998472094535828,0.8998472094535828,0.0,174.27342224121094,183.0,48592.34765625,0.0,2483.16162109375,1.0,280.2986755371094,283.4649658203125,295.05303955078125,298.1214294433594,293.1499938964844,293.1499938964844,280.3500061035156,35965.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836825489997864,1.0,0.0,0.0,3.6465189456939697,3.64654278755188,8.872586363395385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.72509765625,0.0,1529.0430908203125,1895.4371337890625,0.0,3251.08154296875,0.9045245051383972,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.7441421747207642,0.2825266718864441,0.2576460838317871,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.9648541212081908,0.6132490634918213,0.5822834968566895,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.8558809757232666,0.4369641542434692,0.3072620928287506,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.7980146408081055,0.3497949242591858,0.3345528841018677,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.6947714686393738,0.2277706116437912,1.042832851409912,285.1072082519531,284.95001220703125,297.255615234375,292.0230712890625,297.2159118652344,297.2041320800781,285.1087646484375,1.0,0.5881862044334412,0.2716104984283447,0.2716104984283447,1.0,1.0,-3.03127121925354,0.5397353172302246,2.4915359020233154,-0.1460600793361663,0.9014579653739928,0.9014579653739928,0.0,176.23922729492188,186.0,48464.43359375,0.0,2499.7890625,1.0,280.3416748046875,283.51226806640625,295.0361022949219,298.1374206542969,293.1499938964844,293.1499938964844,280.04998779296875,35870.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837010264396667,1.0,0.0,0.0,3.649812459945679,3.649836301803589,8.888620754987642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.2529296875,0.0,1531.9910888671875,1895.4371337890625,0.0,3251.254638671875,0.9051644802093506,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.7407140731811523,0.2824850678443908,0.2581084966659546,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9585168361663818,0.6110273599624634,0.5807837843894958,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.8529800176620483,0.4390623867511749,0.3091341555118561,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.794266939163208,0.3502988219261169,0.3354882895946502,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.6910606026649475,0.2277515232563018,1.0443636178970337,284.93634033203125,284.95001220703125,297.2396240234375,292.01904296875,297.2113647460937,297.2030334472656,284.9348449707031,1.0,0.5910113453865051,0.2733484506607055,0.2733484506607055,1.0,1.0,-3.035249948501587,0.545486330986023,2.489763736724853,-0.1410828381776809,0.8999112844467163,0.8999112844467163,0.0,180.31333923339844,189.0,49738.34375,0.0,2528.320068359375,1.0,280.05780029296875,283.3168029785156,295.1128845214844,298.3359680175781,293.1499938964844,293.1499938964844,279.75,35988.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858380317687988,1.0,0.0,0.0,3.651096820831299,3.651120901107788,8.894878646970028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.806640625,0.0,1534.3004150390625,1895.4371337890625,0.0,3271.264404296875,0.9055044054985046,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.7407140731811523,0.2824850678443908,0.2581084966659546,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9585168361663818,0.6110273599624634,0.5807837843894958,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.8529800176620483,0.4390623867511749,0.3091341555118561,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.794266939163208,0.3502988219261169,0.3354882895946502,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.6910606026649475,0.2277515232563018,1.0443636178970337,284.93634033203125,284.95001220703125,297.2396240234375,292.01904296875,297.2113647460937,297.2030334472656,284.9348449707031,1.0,0.5910113453865051,0.2733484506607055,0.2733484506607055,1.0,1.0,-3.035249948501587,0.545486330986023,2.489763736724853,-0.1410828381776809,0.8999112844467163,0.8999112844467163,0.0,180.31333923339844,189.0,49738.34375,0.0,2528.320068359375,1.0,280.05780029296875,283.3168029785156,295.1128845214844,298.3359680175781,293.1499938964844,293.1499938964844,279.75,35988.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858380317687988,1.0,0.0,0.0,3.651096820831299,3.651120901107788,8.894878646970028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.806640625,0.0,1534.3004150390625,1895.4371337890625,0.0,3271.264404296875,0.9055044054985046,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.7355625629425049,0.2812992930412292,0.2574391663074493,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.949968159198761,0.607466459274292,0.5779003500938416,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8483635187149048,0.4399755001068115,0.310074120759964,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73974609375,0.7887857556343079,0.3497526347637176,0.3353805243968963,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.6857720613479614,0.2269773185253143,1.0425902605056765,284.739501953125,284.95001220703125,297.2234802246094,292.014892578125,297.1988220214844,297.1915588378906,284.7377319335937,1.0,0.5929891467094421,0.275086373090744,0.275086373090744,1.0,1.0,-3.029855966567993,0.548856794834137,2.480999231338501,-0.136422112584114,0.8955009579658508,0.8955009579658508,0.0,184.98133850097656,177.0,50911.390625,0.0,2542.2373046875,1.0,279.7582397460937,283.1005859375,295.16290283203125,298.4720764160156,293.1499938964844,293.1499938964844,280.04998779296875,36204.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889075517654419,1.0,0.0,0.0,3.6442208290100098,3.64424467086792,8.861406399773841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.01904296875,0.0,1528.2783203125,1895.4371337890625,0.0,3301.560791015625,0.9041081666946412,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.7355625629425049,0.2812992930412292,0.2574391663074493,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.949968159198761,0.607466459274292,0.5779003500938416,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8483635187149048,0.4399755001068115,0.310074120759964,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73974609375,0.7887857556343079,0.3497526347637176,0.3353805243968963,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.6857720613479614,0.2269773185253143,1.0425902605056765,284.739501953125,284.95001220703125,297.2234802246094,292.014892578125,297.1988220214844,297.1915588378906,284.7377319335937,1.0,0.5929891467094421,0.275086373090744,0.275086373090744,1.0,1.0,-3.029855966567993,0.548856794834137,2.480999231338501,-0.136422112584114,0.8955009579658508,0.8955009579658508,0.0,184.98133850097656,177.0,50911.390625,0.0,2542.2373046875,1.0,279.7582397460937,283.1005859375,295.16290283203125,298.4720764160156,293.1499938964844,293.1499938964844,280.04998779296875,36204.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889075517654419,1.0,0.0,0.0,3.6442208290100098,3.64424467086792,8.861406399773841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.01904296875,0.0,1528.2783203125,1895.4371337890625,0.0,3301.560791015625,0.9041081666946412,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.737353503704071,0.2810927033424377,0.2567841410636902,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9519906640052797,0.6053059101104736,0.5752479434013367,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8521292209625244,0.4420510232448578,0.3111130893230438,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7913912534713745,0.349912941455841,0.3351174592971802,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6876082420349121,0.2266452014446258,1.039578557014465,284.9045104980469,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.1899719238281,284.9057312011719,1.0,0.590149462223053,0.2766500413417816,0.2766500413417816,1.0,1.0,-3.023184299468994,0.5514382123947144,2.4717462062835693,-0.1324588060379028,0.8962215185165405,0.8962215185165405,0.0,182.13446044921875,165.0,49526.48828125,0.0,2514.943115234375,1.0,280.0421142578125,283.2914428710937,295.0567321777344,298.235595703125,293.1499938964844,293.1499938964844,280.3500061035156,36094.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897375464439392,1.0,0.0,0.0,3.639859914779663,3.639883756637573,8.840210625749023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.49267578125,0.0,1522.623291015625,1895.4371337890625,0.0,3307.7529296875,0.9030865430831908,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.737353503704071,0.2810927033424377,0.2567841410636902,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9519906640052797,0.6053059101104736,0.5752479434013367,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8521292209625244,0.4420510232448578,0.3111130893230438,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7913912534713745,0.349912941455841,0.3351174592971802,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6876082420349121,0.2266452014446258,1.039578557014465,284.9045104980469,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.1899719238281,284.9057312011719,1.0,0.590149462223053,0.2766500413417816,0.2766500413417816,1.0,1.0,-3.023184299468994,0.5514382123947144,2.4717462062835693,-0.1324588060379028,0.8962215185165405,0.8962215185165405,0.0,182.13446044921875,165.0,49526.48828125,0.0,2514.943115234375,1.0,280.0421142578125,283.2914428710937,295.0567321777344,298.235595703125,293.1499938964844,293.1499938964844,280.3500061035156,36094.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897375464439392,1.0,0.0,0.0,3.639859914779663,3.639883756637573,8.840210625749023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.49267578125,0.0,1522.623291015625,1895.4371337890625,0.0,3307.7529296875,0.9030865430831908,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.7457308769226074,0.282113641500473,0.2571638822555542,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.963035523891449,0.6047404408454895,0.5740897059440613,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8635919094085693,0.4454357624053955,0.3130360543727875,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.8013538718223572,0.3511582016944885,0.3357434570789337,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.6961366534233093,0.2271970063447952,1.039599061012268,285.0946044921875,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003479003906,285.0960998535156,1.0,0.5856015682220459,0.2782137095928192,0.2782137095928192,1.0,1.0,-3.025329351425171,0.5562790036201477,2.469050168991089,-0.1282031685113906,0.8997058272361755,0.8997058272361755,0.0,174.01416015625,153.0,48229.79296875,0.0,2477.046142578125,1.0,280.3417053222656,283.5025939941406,294.9775085449219,298.06280517578125,293.1499938964844,293.1499938964844,280.6499938964844,35889.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888867497444153,1.0,0.0,0.0,3.6432816982269287,3.643305540084839,8.856839599502564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.5244140625,0.0,1524.882568359375,1895.4371337890625,0.0,3299.794677734375,0.9037171602249146,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.7457308769226074,0.282113641500473,0.2571638822555542,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.963035523891449,0.6047404408454895,0.5740897059440613,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8635919094085693,0.4454357624053955,0.3130360543727875,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.8013538718223572,0.3511582016944885,0.3357434570789337,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.6961366534233093,0.2271970063447952,1.039599061012268,285.0946044921875,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003479003906,285.0960998535156,1.0,0.5856015682220459,0.2782137095928192,0.2782137095928192,1.0,1.0,-3.025329351425171,0.5562790036201477,2.469050168991089,-0.1282031685113906,0.8997058272361755,0.8997058272361755,0.0,174.01416015625,153.0,48229.79296875,0.0,2477.046142578125,1.0,280.3417053222656,283.5025939941406,294.9775085449219,298.06280517578125,293.1499938964844,293.1499938964844,280.6499938964844,35889.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888867497444153,1.0,0.0,0.0,3.6432816982269287,3.643305540084839,8.856839599502564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.5244140625,0.0,1524.882568359375,1895.4371337890625,0.0,3299.794677734375,0.9037171602249146,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328796386719,0.7515877485275269,0.2828621566295624,0.2575522661209106,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.9702825546264648,0.6047685742378235,0.5737870335578918,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354431152344,0.8712999224662781,0.4473854005336761,0.3141588866710663,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.8080828189849854,0.3520223200321197,0.3362624645233154,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311096191406,0.7020576596260071,0.2277007102966308,1.0405091047286987,285.2354431152344,284.95001220703125,297.18243408203125,292.0038757324219,297.2020568847656,297.2076110839844,285.2440795898437,1.0,0.5830358266830444,0.278995543718338,0.278995543718338,1.0,1.0,-3.0284974575042725,0.559248149394989,2.4692492485046387,-0.1259739696979522,0.902970016002655,0.902970016002655,0.0,168.99012756347656,153.0,47124.83203125,0.0,2456.9990234375,1.0,280.5986022949219,283.667236328125,294.9241943359375,297.891357421875,293.1499938964844,293.1499938964844,280.6499938964844,35758.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878440260887146,1.0,0.0,0.0,3.648157358169556,3.648181438446045,8.880561495061556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.28369140625,0.0,1529.316162109375,1895.4371337890625,0.0,3290.0390625,0.904752254486084,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.7586816549301147,0.2837581634521484,0.2581098973751068,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.9784233570098876,0.6049911975860596,0.5737307667732239,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.8804357051849365,0.4494989812374115,0.3154343962669372,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.8156918287277222,0.3530378341674804,0.3369519412517547,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.7090817093849182,0.2283485233783722,1.0421117544174194,285.2880249023437,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162780761719,285.28961181640625,1.0,0.580411970615387,0.2797739803791046,0.2797739803791046,1.0,1.0,-3.033386468887329,0.5626629590988159,2.470723390579224,-0.1236838176846504,0.9057963490486144,0.9057963490486144,0.0,163.48565673828125,141.0,47047.7734375,0.0,2437.61767578125,1.0,280.6418762207031,283.7148742675781,294.9178771972656,297.9230041503906,293.1499938964844,293.1499938964844,280.3500061035156,35648.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869534134864807,1.0,0.0,0.0,3.655686378479004,3.655710458755493,8.917255058804585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.34619140625,0.0,1536.86962890625,1895.4371337890625,0.0,3281.704833984375,0.9063287973403932,1.0,0.0,3.0,1.0,0.0
12408420,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.7731842994689941,0.2842450141906738,0.258538544178009,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.9930883049964904,0.6036998629570007,0.5726421475410461,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.8991177678108215,0.4522556066513061,0.3173700869083404,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.8305265307426453,0.3540178537368774,0.3377924263477325,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.7223774194717407,0.228977620601654,1.0439965724945068,285.115966796875,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201538085937,285.1143798828125,1.0,0.5746863484382629,0.2813308238983154,0.2813308238983154,1.0,1.0,-3.0382089614868164,0.5682105422019958,2.469998359680176,-0.1190623566508293,0.9066396355628968,0.9066396355628968,0.0,152.85958862304688,129.0,48414.05078125,0.0,2391.475341796875,1.0,280.35772705078125,283.5173034667969,295.0124816894531,298.1466369628906,293.1499938964844,293.1499938964844,280.04998779296875,35742.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875375390052795,1.0,0.0,0.0,3.666072368621826,3.666096687316896,8.967995768216497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.267578125,0.0,1549.1905517578125,1895.4371337890625,0.0,3287.171142578125,0.9086884260177612,1.0,0.0,3.0,1.0,0.0
12408480,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.7731842994689941,0.2842450141906738,0.258538544178009,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.9930883049964904,0.6036998629570007,0.5726421475410461,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.8991177678108215,0.4522556066513061,0.3173700869083404,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.8305265307426453,0.3540178537368774,0.3377924263477325,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.7223774194717407,0.228977620601654,1.0439965724945068,285.115966796875,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201538085937,285.1143798828125,1.0,0.5746863484382629,0.2813308238983154,0.2813308238983154,1.0,1.0,-3.0382089614868164,0.5682105422019958,2.469998359680176,-0.1190623566508293,0.9066396355628968,0.9066396355628968,0.0,152.85958862304688,129.0,48414.05078125,0.0,2391.475341796875,1.0,280.35772705078125,283.5173034667969,295.0124816894531,298.1466369628906,293.1499938964844,293.1499938964844,280.04998779296875,35742.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875375390052795,1.0,0.0,0.0,3.666072368621826,3.666096687316896,8.967995768216497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.267578125,0.0,1549.1905517578125,1895.4371337890625,0.0,3287.171142578125,0.9086884260177612,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7845452427864075,0.2834391295909881,0.2577595114707947,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6011477112770081,0.562698483467102,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9150506854057312,0.453670859336853,0.3183100819587707,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8423444032669067,0.3538135886192322,0.3375306725502014,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.732304036617279,0.2286939620971679,1.0421770811080933,284.9100341796875,284.95001220703125,297.1401062011719,291.9916381835937,297.1952209472656,297.2113037109375,284.90728759765625,1.0,0.5674607157707214,0.2828876972198486,0.2828876972198486,1.0,1.0,-3.0236642360687256,0.568669855594635,2.454994201660156,-0.1149019747972488,0.904465913772583,0.904465913772583,0.0,144.16885375976562,117.0,49583.796875,0.0,2320.126708984375,1.0,280.0580749511719,283.292724609375,295.07623291015625,298.30059814453125,293.1499938964844,293.1499938964844,279.75,35945.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895159959793091,1.0,0.0,0.0,3.668893814086914,3.6689178943634033,8.981803603091976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.2919921875,0.0,1553.8797607421875,1895.4371337890625,0.0,3305.68115234375,0.9094473719596864,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7845452427864075,0.2834391295909881,0.2577595114707947,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6011477112770081,0.562698483467102,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9150506854057312,0.453670859336853,0.3183100819587707,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8423444032669067,0.3538135886192322,0.3375306725502014,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.732304036617279,0.2286939620971679,1.0421770811080933,284.9100341796875,284.95001220703125,297.1401062011719,291.9916381835937,297.1952209472656,297.2113037109375,284.90728759765625,1.0,0.5674607157707214,0.2828876972198486,0.2828876972198486,1.0,1.0,-3.0236642360687256,0.568669855594635,2.454994201660156,-0.1149019747972488,0.904465913772583,0.904465913772583,0.0,144.16885375976562,117.0,49583.796875,0.0,2320.126708984375,1.0,280.0580749511719,283.292724609375,295.07623291015625,298.30059814453125,293.1499938964844,293.1499938964844,279.75,35945.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895159959793091,1.0,0.0,0.0,3.668893814086914,3.6689178943634033,8.981803603091976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.2919921875,0.0,1553.8797607421875,1895.4371337890625,0.0,3305.68115234375,0.9094473719596864,1.0,0.0,3.0,1.0,0.0
12408660,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.7938960790634155,0.2819080352783203,0.2562814950942993,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6002490520477295,0.5404704809188843,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9298741817474364,0.4543302953243255,0.3186909556388855,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.852466344833374,0.3528439402580261,0.3365205526351928,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.7404794096946716,0.2277969568967819,1.0375144481658936,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.1808776855469,297.1978759765625,284.6801452636719,1.0,0.5580424666404724,0.284381091594696,0.284381091594696,1.0,1.0,-2.989128589630127,0.56366366147995,2.425464868545532,-0.1121927797794342,0.8991022109985352,0.8991022109985352,0.0,136.25381469726562,105.0,50442.75,0.0,2217.47021484375,1.0,279.75811767578125,283.0554504394531,295.112060546875,298.4019775390625,293.1499938964844,293.1499938964844,280.04998779296875,36221.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923043012619019,1.0,0.0,0.0,3.661550521850586,3.661574602127075,8.945885952016397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.70068359375,0.0,1547.7230224609375,1895.4371337890625,0.0,3331.75048828125,0.9079867005348206,1.0,0.0,3.0,1.0,0.0
12408720,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.7938960790634155,0.2819080352783203,0.2562814950942993,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6002490520477295,0.5404704809188843,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9298741817474364,0.4543302953243255,0.3186909556388855,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.852466344833374,0.3528439402580261,0.3365205526351928,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.7404794096946716,0.2277969568967819,1.0375144481658936,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.1808776855469,297.1978759765625,284.6801452636719,1.0,0.5580424666404724,0.284381091594696,0.284381091594696,1.0,1.0,-2.989128589630127,0.56366366147995,2.425464868545532,-0.1121927797794342,0.8991022109985352,0.8991022109985352,0.0,136.25381469726562,105.0,50442.75,0.0,2217.47021484375,1.0,279.75811767578125,283.0554504394531,295.112060546875,298.4019775390625,293.1499938964844,293.1499938964844,280.04998779296875,36221.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923043012619019,1.0,0.0,0.0,3.661550521850586,3.661574602127075,8.945885952016397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.70068359375,0.0,1547.7230224609375,1895.4371337890625,0.0,3331.75048828125,0.9079867005348206,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070064187049866,0.2815044820308685,0.2552479803562164,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.9990000128746032,0.6032671332359314,0.5131478309631348,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.949399471282959,0.4563245773315429,0.3195075094699859,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664904832839966,0.3526988327503204,0.3357566297054291,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518470287322998,0.2274981588125229,1.033573031425476,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472146272659302,0.285874456167221,0.285874456167221,1.0,1.0,-2.950367212295532,0.5574536323547363,2.392913579940796,-0.1097762137651443,0.8985174298286438,0.8985174298286438,0.0,127.04911041259766,108.0,48718.55078125,0.0,2103.499755859375,1.0,280.042236328125,283.2272644042969,294.9936828613281,298.1329345703125,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922991752624512,1.0,0.0,0.0,3.654576301574707,3.654600381851196,8.911839017855527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.046875,0.0,1539.533935546875,1895.4371337890625,0.0,3331.702880859375,0.906420886516571,1.0,0.0,3.0,1.0,0.0
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070064187049866,0.2815044820308685,0.2552479803562164,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.9990000128746032,0.6032671332359314,0.5131478309631348,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.949399471282959,0.4563245773315429,0.3195075094699859,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664904832839966,0.3526988327503204,0.3357566297054291,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518470287322998,0.2274981588125229,1.033573031425476,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472146272659302,0.285874456167221,0.285874456167221,1.0,1.0,-2.950367212295532,0.5574536323547363,2.392913579940796,-0.1097762137651443,0.8985174298286438,0.8985174298286438,0.0,127.04911041259766,108.0,48718.55078125,0.0,2103.499755859375,1.0,280.042236328125,283.2272644042969,294.9936828613281,298.1329345703125,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922991752624512,1.0,0.0,0.0,3.654576301574707,3.654600381851196,8.911839017855527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.046875,0.0,1539.533935546875,1895.4371337890625,0.0,3331.702880859375,0.906420886516571,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8128369450569153,0.2817863523960113,0.2552356123924255,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9990000128746032,0.6062948703765869,0.5020363926887512,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9578680992126464,0.4578691124916076,0.320354700088501,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8729462623596191,0.3530665934085846,0.3358348309993744,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7571637630462646,0.2277210354804992,1.0334067344665527,284.94683837890625,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.9547119140625,1.0,0.5436976552009583,0.2866211533546448,0.2866211533546448,1.0,1.0,-2.937888860702514,0.5561609268188477,2.381727933883667,-0.1085189282894134,0.8997080326080322,0.8997080326080322,0.0,123.54087829589844,108.0,47414.61328125,0.0,2064.674560546875,1.0,280.29888916015625,283.383544921875,294.92315673828125,297.92608642578125,293.1499938964844,293.1499938964844,280.3500061035156,36086.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914201259613037,1.0,0.0,0.0,3.652981996536255,3.653006076812744,8.904065680326312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.17626953125,0.0,1537.138671875,1895.4371337890625,0.0,3323.486083984375,0.9060482382774352,1.0,0.0,3.0,1.0,0.0
12408960,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8179501295089722,0.2823051512241363,0.2555409073829651,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9990000128746032,0.6098769307136536,0.4928505420684814,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.965174674987793,0.4596819281578064,0.3214848041534424,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8787719011306763,0.3536737561225891,0.3362309038639068,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7620416879653931,0.2281514555215835,1.0345187187194824,284.9881896972656,284.95001220703125,297.0870361328125,291.9748840332031,297.1820983886719,297.20977783203125,284.9888916015625,1.0,0.5411046147346497,0.2876385152339935,0.2876385152339935,1.0,1.0,-2.93037748336792,0.5568534731864929,2.3735241889953613,-0.1062467545270919,0.9004239439964294,0.9004239439964294,0.0,120.80461883544922,126.0,47136.55078125,0.0,2038.3189697265625,1.0,280.3417358398437,283.4232482910156,294.9029541015625,297.9293212890625,293.1499938964844,293.1499938964844,280.04998779296875,36011.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905771970748901,1.0,0.0,0.0,3.653520345687866,3.653544425964356,8.906690709409304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.662109375,0.0,1537.1754150390625,1895.4371337890625,0.0,3315.605224609375,0.9060863256454468,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.8171268701553345,0.2822670638561249,0.2558545172214508,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.9990000128746032,0.6147119998931885,0.4950305223464966,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.9656928777694702,0.4620309770107269,0.3234220743179321,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8780345916748047,0.3540490269660949,0.3368846476078033,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7615397572517395,0.228490725159645,1.0370246171951294,284.81500244140625,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435004234313965,0.2896732091903686,0.2896732091903686,1.0,1.0,-2.939469575881958,0.5647850632667542,2.3746845722198486,-0.1007069870829582,0.897201657295227,0.897201657295227,0.0,121.71253967285156,144.0,48341.1875,0.0,2058.15673828125,1.0,280.05780029296875,283.2265625,294.9762268066406,298.1113586425781,293.1499938964844,293.1499938964844,280.3500061035156,36155.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909748196601868,1.0,0.0,0.0,3.648522138595581,3.6485462188720703,8.882337851900957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.63916015625,0.0,1532.6871337890625,1895.4371337890625,0.0,3319.32275390625,0.9050441384315492,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.8171268701553345,0.2822670638561249,0.2558545172214508,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.9990000128746032,0.6147119998931885,0.4950305223464966,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.9656928777694702,0.4620309770107269,0.3234220743179321,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8780345916748047,0.3540490269660949,0.3368846476078033,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7615397572517395,0.228490725159645,1.0370246171951294,284.81500244140625,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435004234313965,0.2896732091903686,0.2896732091903686,1.0,1.0,-2.939469575881958,0.5647850632667542,2.3746845722198486,-0.1007069870829582,0.897201657295227,0.897201657295227,0.0,121.71253967285156,144.0,48341.1875,0.0,2058.15673828125,1.0,280.05780029296875,283.2265625,294.9762268066406,298.1113586425781,293.1499938964844,293.1499938964844,280.3500061035156,36155.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909748196601868,1.0,0.0,0.0,3.648522138595581,3.6485462188720703,8.882337851900957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.63916015625,0.0,1532.6871337890625,1895.4371337890625,0.0,3319.32275390625,0.9050441384315492,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.807653546333313,0.2827441990375519,0.256181001663208,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9990000128746032,0.6158761382102966,0.5137971639633179,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.955324113368988,0.4651110768318176,0.3254211246967315,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8676654100418091,0.3548148572444916,0.3375481367111206,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7529294490814209,0.228997990489006,1.039509415626526,285.0143127441406,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.0173034667969,1.0,0.551504909992218,0.2917079031467438,0.2917079031467438,1.0,1.0,-2.968585729598999,0.5781675577163696,2.39041805267334,-0.0940513461828231,0.8995977640151978,0.8995977640151978,0.0,127.88955688476562,162.0,47383.25390625,0.0,2139.015625,1.0,280.3421630859375,283.4418029785156,294.896240234375,297.9248046875,293.1499938964844,293.1499938964844,280.6499938964844,35984.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893885612487793,1.0,0.0,0.0,3.64803957939148,3.6480634212493896,8.879987376531062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.41259765625,0.0,1530.8751220703125,1895.4371337890625,0.0,3304.48876953125,0.9048485159873962,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.807653546333313,0.2827441990375519,0.256181001663208,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9990000128746032,0.6158761382102966,0.5137971639633179,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.955324113368988,0.4651110768318176,0.3254211246967315,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8676654100418091,0.3548148572444916,0.3375481367111206,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7529294490814209,0.228997990489006,1.039509415626526,285.0143127441406,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.0173034667969,1.0,0.551504909992218,0.2917079031467438,0.2917079031467438,1.0,1.0,-2.968585729598999,0.5781675577163696,2.39041805267334,-0.0940513461828231,0.8995977640151978,0.8995977640151978,0.0,127.88955688476562,162.0,47383.25390625,0.0,2139.015625,1.0,280.3421630859375,283.4418029785156,294.896240234375,297.9248046875,293.1499938964844,293.1499938964844,280.6499938964844,35984.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893885612487793,1.0,0.0,0.0,3.64803957939148,3.6480634212493896,8.879987376531062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.41259765625,0.0,1530.8751220703125,1895.4371337890625,0.0,3304.48876953125,0.9048485159873962,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.7951219081878662,0.2841908931732178,0.2575775980949402,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.9990000128746032,0.6141313910484314,0.5407676100730896,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405476450920104,0.469372421503067,0.3284232914447784,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8545547127723694,0.3565213680267334,0.3392522037029266,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460632324219,0.7421033978462219,0.2301411032676696,1.0453789234161377,285.2475891113281,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.2301940917969,285.2511291503906,1.0,0.563656747341156,0.2929443418979645,0.2929443418979645,1.0,1.0,-3.015381336212158,0.5943273305892944,2.4210541248321533,-0.0884852334856987,0.9054036140441896,0.9054036140441896,0.0,137.31976318359375,165.0,46642.91015625,0.0,2269.54931640625,1.0,280.64178466796875,283.6842956542969,294.8452453613281,297.8122863769531,293.1499938964844,293.1499938964844,280.3500061035156,35718.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886918306350708,1.0,0.0,0.0,3.657629251480103,3.657653331756592,8.926735404202191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.4404296875,0.0,1539.564208984375,1895.4371337890625,0.0,3281.376220703125,0.9068182706832886,1.0,0.0,3.0,1.0,0.0
