time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.7951219081878662,0.2841908931732178,0.2575775980949402,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.9990000128746032,0.6141313910484314,0.5407676100730896,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405476450920104,0.469372421503067,0.3284232914447784,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8545547127723694,0.3565213680267334,0.3392522037029266,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460632324219,0.7421033978462219,0.2301411032676696,1.0453789234161377,285.2475891113281,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.2301940917969,285.2511291503906,1.0,0.563656747341156,0.2929443418979645,0.2929443418979645,1.0,1.0,-3.015381336212158,0.5943273305892944,2.4210541248321533,-0.0884852334856987,0.9054036140441896,0.9054036140441896,0.0,137.31976318359375,165.0,46642.91015625,0.0,2269.54931640625,1.0,280.64178466796875,283.6842956542969,294.8452453613281,297.8122863769531,293.1499938964844,293.1499938964844,280.3500061035156,35718.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886918306350708,1.0,0.0,0.0,3.657629251480103,3.657653331756592,8.926735404202191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.4404296875,0.0,1539.564208984375,1895.4371337890625,0.0,3281.376220703125,0.9068182706832886,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.7853710055351257,0.2846100330352783,0.2585676312446594,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.9990000128746032,0.6084749102592468,0.562730073928833,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.9290348291397096,0.4724016487598419,0.3310481011867523,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8448361158370972,0.3574499785900116,0.3407054841518402,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.7340567708015442,0.2307205498218536,1.0503441095352173,285.1134338378906,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134338378906,1.0,0.5731872320175171,0.2941808104515075,0.2941808104515075,1.0,1.0,-3.053868293762207,0.6082335114479065,2.4456348419189453,-0.0828332528471946,0.9064733386039734,0.9064733386039734,0.0,145.34674072265625,168.0,48421.453125,0.0,2381.12548828125,1.0,280.35772705078125,283.5152893066406,294.9557800292969,298.0771179199219,293.1499938964844,293.1499938964844,280.04998779296875,35773.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874129056930542,1.0,0.0,0.0,3.666734218597412,3.666758298873901,8.971233569354808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.11376953125,0.0,1550.1649169921875,1895.4371337890625,0.0,3286.0048828125,0.9088643193244934,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.7853710055351257,0.2846100330352783,0.2585676312446594,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.9990000128746032,0.6084749102592468,0.562730073928833,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.9290348291397096,0.4724016487598419,0.3310481011867523,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8448361158370972,0.3574499785900116,0.3407054841518402,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.7340567708015442,0.2307205498218536,1.0503441095352173,285.1134338378906,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134338378906,1.0,0.5731872320175171,0.2941808104515075,0.2941808104515075,1.0,1.0,-3.053868293762207,0.6082335114479065,2.4456348419189453,-0.0828332528471946,0.9064733386039734,0.9064733386039734,0.0,145.34674072265625,168.0,48421.453125,0.0,2381.12548828125,1.0,280.35772705078125,283.5152893066406,294.9557800292969,298.0771179199219,293.1499938964844,293.1499938964844,280.04998779296875,35773.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874129056930542,1.0,0.0,0.0,3.666734218597412,3.666758298873901,8.971233569354808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.11376953125,0.0,1550.1649169921875,1895.4371337890625,0.0,3286.0048828125,0.9088643193244934,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7805624008178711,0.2843444049358368,0.2585938274860382,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.6045324802398682,0.5725957155227661,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9234947562217712,0.4733820259571075,0.3319495320320129,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8402439951896667,0.3574772477149963,0.3409996032714844,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.730152428150177,0.2306379079818725,1.0511581897735596,284.9869689941406,284.95001220703125,296.98443603515625,291.93853759765625,297.1739501953125,297.2293701171875,284.97967529296875,1.0,0.5771775841712952,0.2947990298271179,0.2947990298271179,1.0,1.0,-3.068183660507202,0.6138719916343689,2.4543116092681885,-0.0802346169948577,0.9055038690567015,0.9055038690567015,0.0,149.04547119140625,168.0,49767.34765625,0.0,2427.02392578125,1.0,280.1007080078125,283.3597412109375,295.0205078125,298.2808837890625,293.1499938964844,293.1499938964844,280.04998779296875,35856.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885799050331116,1.0,0.0,0.0,3.66934871673584,3.669373035430908,8.984031865111319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.1474609375,0.0,1553.7218017578125,1895.4371337890625,0.0,3296.924560546875,0.9094683527946472,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.7725050449371338,0.2837972044944763,0.2584000825881958,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9918635487556458,0.6005826592445374,0.5710940361022949,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9136986136436462,0.4740526676177978,0.3326464891433716,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8324934244155884,0.3572171628475189,0.3410753011703491,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.7234396934509277,0.2302789539098739,1.05109965801239,284.9378662109375,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.9359436035156,1.0,0.5800309181213379,0.295152485370636,0.295152485370636,1.0,1.0,-3.067034721374512,0.6145851612091064,2.4524495601654053,-0.0788361206650734,0.9048969745635986,0.9048969745635986,0.0,154.41787719726562,171.0,49915.0234375,0.0,2452.956787109375,1.0,280.0580139160156,283.3123779296875,295.0329284667969,298.2687072753906,293.1499938964844,293.1499938964844,279.75,35934.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889718770980835,1.0,0.0,0.0,3.669851779937744,3.6698758602142334,8.986494890450558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.21142578125,0.0,1554.87548828125,1895.4371337890625,0.0,3307.57763671875,0.9096596837043762,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.7594538927078247,0.2822194695472717,0.2574785053730011,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.975696623325348,0.5946263074874878,0.5653764009475708,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322082519531,0.8991867303848267,0.4748417139053345,0.3335901796817779,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.8199217319488525,0.356169581413269,0.3406217098236084,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332458496094,0.7118350863456726,0.2290796488523483,1.0481675863265991,284.7322692871094,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.730224609375,1.0,0.5836878418922424,0.2958594262599945,0.2958594262599945,1.0,1.0,-3.0561277866363525,0.613585889339447,2.4425418376922607,-0.0772771760821342,0.900323212146759,0.900323212146759,0.0,163.28555297851562,174.0,51027.6953125,0.0,2478.7587890625,1.0,279.7580871582031,283.0902099609375,295.07403564453125,298.3931579589844,293.1499938964844,293.1499938964844,279.45001220703125,36176.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931174278259277,1.0,0.0,0.0,3.664065361022949,3.66408944129944,8.958178341345047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.77734375,0.0,1550.2008056640625,1895.4371337890625,0.0,3339.349365234375,0.9085234999656676,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.7594538927078247,0.2822194695472717,0.2574785053730011,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.975696623325348,0.5946263074874878,0.5653764009475708,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322082519531,0.8991867303848267,0.4748417139053345,0.3335901796817779,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.8199217319488525,0.356169581413269,0.3406217098236084,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332458496094,0.7118350863456726,0.2290796488523483,1.0481675863265991,284.7322692871094,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.730224609375,1.0,0.5836878418922424,0.2958594262599945,0.2958594262599945,1.0,1.0,-3.0561277866363525,0.613585889339447,2.4425418376922607,-0.0772771760821342,0.900323212146759,0.900323212146759,0.0,163.28555297851562,174.0,51027.6953125,0.0,2478.7587890625,1.0,279.7580871582031,283.0902099609375,295.07403564453125,298.3931579589844,293.1499938964844,293.1499938964844,279.45001220703125,36176.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931174278259277,1.0,0.0,0.0,3.664065361022949,3.66408944129944,8.958178341345047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.77734375,0.0,1550.2008056640625,1895.4371337890625,0.0,3339.349365234375,0.9085234999656676,1.0,0.0,3.0,1.0,0.0
12409740,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5271911621094,0.7498704195022583,0.2802745997905731,0.2560752034187317,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263977050781,0.96246075630188,0.5896057486534119,0.560827374458313,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5265808105469,0.8893204927444458,0.4751975536346435,0.3341093361377716,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268859863281,0.8103474378585815,0.3546648025512695,0.3395832777023315,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5275573730469,0.7022712230682373,0.2275119423866272,1.0428386926651,284.526611328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.524658203125,1.0,0.5856443643569946,0.296566367149353,0.296566367149353,1.0,1.0,-3.04194450378418,0.611676037311554,2.4302685260772705,-0.0759187266230583,0.8930028676986694,0.8930028676986694,0.0,169.86700439453125,177.0,52012.9921875,0.0,2486.328369140625,1.0,279.45819091796875,282.8695983886719,295.0920715332031,298.4803771972656,293.1499938964844,293.1499938964844,279.75,36462.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897169291973114,1.0,0.0,0.0,3.647680759429932,3.647704839706421,8.878241146703658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.31640625,0.0,1534.05029296875,1895.4371337890625,0.0,3377.183837890625,0.9050535559654236,1.0,0.0,3.0,1.0,0.0
12409800,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5271911621094,0.7498704195022583,0.2802745997905731,0.2560752034187317,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263977050781,0.96246075630188,0.5896057486534119,0.560827374458313,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5265808105469,0.8893204927444458,0.4751975536346435,0.3341093361377716,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268859863281,0.8103474378585815,0.3546648025512695,0.3395832777023315,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5275573730469,0.7022712230682373,0.2275119423866272,1.0428386926651,284.526611328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.524658203125,1.0,0.5856443643569946,0.296566367149353,0.296566367149353,1.0,1.0,-3.04194450378418,0.611676037311554,2.4302685260772705,-0.0759187266230583,0.8930028676986694,0.8930028676986694,0.0,169.86700439453125,177.0,52012.9921875,0.0,2486.328369140625,1.0,279.45819091796875,282.8695983886719,295.0920715332031,298.4803771972656,293.1499938964844,293.1499938964844,279.75,36462.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897169291973114,1.0,0.0,0.0,3.647680759429932,3.647704839706421,8.878241146703658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.31640625,0.0,1534.05029296875,1895.4371337890625,0.0,3377.183837890625,0.9050535559654236,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.74421626329422,0.2796046733856201,0.2552374601364136,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918029785156,0.9536044001579284,0.5867395401000977,0.55767822265625,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916809082031,0.8840742111206055,0.4771389365196228,0.335200548171997,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.8042621612548828,0.3541942238807678,0.3389474749565124,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6909484863281,0.6961740851402283,0.2266716361045837,1.038630723953247,284.691650390625,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929626464844,1.0,0.5869348049163818,0.2980529367923736,0.2980529367923736,1.0,1.0,-3.0326266288757324,0.6132071018218994,2.419419527053833,-0.0724037736654281,0.8908785581588745,0.8908785581588745,0.0,174.09132385253906,180.0,50512.01171875,0.0,2490.72119140625,1.0,279.7420959472656,283.06268310546875,294.96295166015625,298.2095642089844,293.1499938964844,293.1499938964844,280.04998779296875,36389.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898461639881134,1.0,0.0,0.0,3.632335186004639,3.632359027862549,8.803697824077972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.18505859375,0.0,1516.50341796875,1895.4371337890625,0.0,3389.240478515625,0.9016079902648926,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.74421626329422,0.2796046733856201,0.2552374601364136,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918029785156,0.9536044001579284,0.5867395401000977,0.55767822265625,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916809082031,0.8840742111206055,0.4771389365196228,0.335200548171997,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.8042621612548828,0.3541942238807678,0.3389474749565124,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6909484863281,0.6961740851402283,0.2266716361045837,1.038630723953247,284.691650390625,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929626464844,1.0,0.5869348049163818,0.2980529367923736,0.2980529367923736,1.0,1.0,-3.0326266288757324,0.6132071018218994,2.419419527053833,-0.0724037736654281,0.8908785581588745,0.8908785581588745,0.0,174.09132385253906,180.0,50512.01171875,0.0,2490.72119140625,1.0,279.7420959472656,283.06268310546875,294.96295166015625,298.2095642089844,293.1499938964844,293.1499938964844,280.04998779296875,36389.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898461639881134,1.0,0.0,0.0,3.632335186004639,3.632359027862549,8.803697824077972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.18505859375,0.0,1516.50341796875,1895.4371337890625,0.0,3389.240478515625,0.9016079902648926,1.0,0.0,3.0,1.0,0.0
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7423111796379089,0.2801799476146698,0.2556101679801941,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9494860768318176,0.5856894254684448,0.5564416646957397,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.883173942565918,0.4805569350719452,0.3374289870262146,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8020660281181335,0.3549479842185974,0.3394976556301117,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6938386559486389,0.2268460690975189,1.038800835609436,284.8858337402344,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8875732421875,1.0,0.5886359214782715,0.2995394766330719,0.2995394766330719,1.0,1.0,-3.035122871398926,0.6180593967437744,2.417063474655152,-0.0681463405489921,0.8916045427322388,0.8916045427322388,0.0,176.406005859375,183.0,49142.6015625,0.0,2507.368408203125,1.0,280.0415954589844,283.2787780761719,294.8646850585937,298.0112609863281,293.1499938964844,293.1499938964844,280.3500061035156,36195.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981614708900452,1.0,0.0,0.0,3.624328136444092,3.624351978302002,8.764927201809769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.02392578125,0.0,1506.24462890625,1895.4371337890625,0.0,3386.4404296875,0.8996942043304443,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7423111796379089,0.2801799476146698,0.2556101679801941,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9494860768318176,0.5856894254684448,0.5564416646957397,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.883173942565918,0.4805569350719452,0.3374289870262146,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8020660281181335,0.3549479842185974,0.3394976556301117,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6938386559486389,0.2268460690975189,1.038800835609436,284.8858337402344,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8875732421875,1.0,0.5886359214782715,0.2995394766330719,0.2995394766330719,1.0,1.0,-3.035122871398926,0.6180593967437744,2.417063474655152,-0.0681463405489921,0.8916045427322388,0.8916045427322388,0.0,176.406005859375,183.0,49142.6015625,0.0,2507.368408203125,1.0,280.0415954589844,283.2787780761719,294.8646850585937,298.0112609863281,293.1499938964844,293.1499938964844,280.3500061035156,36195.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981614708900452,1.0,0.0,0.0,3.624328136444092,3.624351978302002,8.764927201809769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.02392578125,0.0,1506.24462890625,1895.4371337890625,0.0,3386.4404296875,0.8996942043304443,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7418810725212097,0.2807098031044006,0.2560234069824219,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9480949640274048,0.5855008959770203,0.5561675429344177,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8833024501800537,0.4825423657894134,0.3387441635131836,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8015490770339966,0.3555868864059448,0.3400351107120514,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.6932808756828308,0.2271822243928909,1.0400530099868774,285.02886962890625,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.19512939453125,285.0376892089844,1.0,0.589706301689148,0.3002827763557434,0.3002827763557434,1.0,1.0,-3.0390195846557617,0.6212232112884521,2.4177963733673096,-0.0658436864614486,0.8935129642486572,0.8935129642486572,0.0,177.37132263183594,183.0,48012.984375,0.0,2519.698974609375,1.0,280.2980041503906,283.44561767578125,294.8026733398437,297.8287048339844,293.1499938964844,293.1499938964844,280.3500061035156,36062.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973827362060547,1.0,0.0,0.0,3.623541593551636,3.623565196990967,8.761122671785415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.53125,0.0,1504.39306640625,1895.4371337890625,0.0,3379.17529296875,0.8994626998901367,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.7418197393417358,0.2813901007175445,0.2566232979297638,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.9471692442893982,0.5855093598365784,0.5561572313308716,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.883838951587677,0.4846977293491363,0.3402319848537445,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.8014225959777832,0.3563829064369201,0.3407648205757141,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.693123459815979,0.2276680767536163,1.042100429534912,285.0841064453125,284.95001220703125,296.73260498046875,291.84503173828125,297.0973205566406,297.20367431640625,285.0859069824219,1.0,0.5909532308578491,0.3008936047554016,0.3008936047554016,1.0,1.0,-3.044852495193481,0.6245827674865723,2.420269727706909,-0.0637750178575515,0.8950065970420837,0.8950065970420837,0.0,178.21701049804688,186.0,47905.76171875,0.0,2535.105712890625,1.0,280.34161376953125,283.4962463378906,294.7872314453125,297.8492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35946.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967454433441162,1.0,0.0,0.0,3.625558853149414,3.625582695007324,8.77088098150125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.16650390625,0.0,1505.752197265625,1895.4371337890625,0.0,3373.228515625,0.8997995853424072,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418074011802673,0.2829544842243194,0.2580014765262604,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.945404887199402,0.5858234167098999,0.5563964247703552,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.8849794864654541,0.489275187253952,0.3433708846569061,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8012986779212952,0.358220487833023,0.342458426952362,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28094482421875,0.6930487751960754,0.2288995534181594,1.0474355220794678,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.2219543457031,285.2835693359375,1.0,0.5938420295715332,0.3021153211593628,0.3021153211593628,1.0,1.0,-3.059016227722168,0.6319688558578491,2.4270472526550293,-0.0594992488622665,0.9010443687438964,0.9010443687438964,0.0,180.06866455078125,189.0,46769.05078125,0.0,2571.6845703125,1.0,280.6416015625,283.7118530273437,294.7218933105469,297.7084655761719,293.1499938964844,293.1499938964844,280.3500061035156,35677.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944686651229858,1.0,0.0,0.0,3.636860847473145,3.636884689331055,8.825649615573639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.6611328125,0.0,1516.1947021484375,1895.4371337890625,0.0,3351.971923828125,0.90213942527771,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418074011802673,0.2829544842243194,0.2580014765262604,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.945404887199402,0.5858234167098999,0.5563964247703552,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.8849794864654541,0.489275187253952,0.3433708846569061,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8012986779212952,0.358220487833023,0.342458426952362,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28094482421875,0.6930487751960754,0.2288995534181594,1.0474355220794678,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.2219543457031,285.2835693359375,1.0,0.5938420295715332,0.3021153211593628,0.3021153211593628,1.0,1.0,-3.059016227722168,0.6319688558578491,2.4270472526550293,-0.0594992488622665,0.9010443687438964,0.9010443687438964,0.0,180.06866455078125,189.0,46769.05078125,0.0,2571.6845703125,1.0,280.6416015625,283.7118530273437,294.7218933105469,297.7084655761719,293.1499938964844,293.1499938964844,280.3500061035156,35677.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944686651229858,1.0,0.0,0.0,3.636860847473145,3.636884689331055,8.825649615573639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.6611328125,0.0,1516.1947021484375,1895.4371337890625,0.0,3351.971923828125,0.90213942527771,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7399816513061523,0.2832339406013489,0.2587704062461853,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.941157341003418,0.5845041275024414,0.5558207631111145,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.883945882320404,0.4923181533813476,0.3459344208240509,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.7992972135543823,0.3590080738067627,0.3436809480190277,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913852691650391,0.2294813692569732,1.0517503023147583,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968153476715088,0.3033370077610016,0.3033370077610016,1.0,1.0,-3.0690011978149414,0.6382055878639221,2.430795669555664,-0.055227693170309,0.9019012451171876,0.9019012451171876,0.0,183.0997467041016,192.0,48173.765625,0.0,2606.66748046875,1.0,280.3578796386719,283.5183410644531,294.8065795898437,297.925537109375,293.1499938964844,293.1499938964844,280.04998779296875,35758.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948696851730347,1.0,0.0,0.0,3.646677970886232,3.6467018127441406,8.873360002326081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.615234375,0.0,1527.6671142578125,1895.4371337890625,0.0,3355.71728515625,0.9043594002723694,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7399816513061523,0.2832339406013489,0.2587704062461853,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.941157341003418,0.5845041275024414,0.5558207631111145,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.883945882320404,0.4923181533813476,0.3459344208240509,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.7992972135543823,0.3590080738067627,0.3436809480190277,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913852691650391,0.2294813692569732,1.0517503023147583,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968153476715088,0.3033370077610016,0.3033370077610016,1.0,1.0,-3.0690011978149414,0.6382055878639221,2.430795669555664,-0.055227693170309,0.9019012451171876,0.9019012451171876,0.0,183.0997467041016,192.0,48173.765625,0.0,2606.66748046875,1.0,280.3578796386719,283.5183410644531,294.8065795898437,297.925537109375,293.1499938964844,293.1499938964844,280.04998779296875,35758.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948696851730347,1.0,0.0,0.0,3.646677970886232,3.6467018127441406,8.873360002326081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.615234375,0.0,1527.6671142578125,1895.4371337890625,0.0,3355.71728515625,0.9043594002723694,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354351878166199,0.2821821272373199,0.2582375407218933,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9332497715950012,0.5815391540527344,0.5535317063331604,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8798463344573975,0.4939227104187011,0.3473725914955139,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7944206595420837,0.3585324287414551,0.3436642289161682,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.6870339512825012,0.229091927409172,1.051822304725647,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990673899650574,0.3042915463447571,0.3042915463447571,1.0,1.0,-3.0674145221710205,0.6404809951782227,2.426933526992798,-0.0523778349161148,0.8998586535453796,0.8998586535453796,0.0,187.4569702148437,195.0,49456.86328125,0.0,2626.3837890625,1.0,280.0582275390625,283.30096435546875,294.8588562011719,298.0722351074219,293.1499938964844,293.1499938964844,279.75,35951.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968167901039124,1.0,0.0,0.0,3.649211883544922,3.649235963821411,8.885696161087253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.1337890625,0.0,1531.9271240234375,1895.4371337890625,0.0,3373.894287109375,0.9050498008728028,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354351878166199,0.2821821272373199,0.2582375407218933,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9332497715950012,0.5815391540527344,0.5535317063331604,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8798463344573975,0.4939227104187011,0.3473725914955139,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7944206595420837,0.3585324287414551,0.3436642289161682,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.6870339512825012,0.229091927409172,1.051822304725647,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990673899650574,0.3042915463447571,0.3042915463447571,1.0,1.0,-3.0674145221710205,0.6404809951782227,2.426933526992798,-0.0523778349161148,0.8998586535453796,0.8998586535453796,0.0,187.4569702148437,195.0,49456.86328125,0.0,2626.3837890625,1.0,280.0582275390625,283.30096435546875,294.8588562011719,298.0722351074219,293.1499938964844,293.1499938964844,279.75,35951.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968167901039124,1.0,0.0,0.0,3.649211883544922,3.649235963821411,8.885696161087253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.1337890625,0.0,1531.9271240234375,1895.4371337890625,0.0,3373.894287109375,0.9050498008728028,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300700545310974,0.2805005311965942,0.2570278644561767,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9242806434631348,0.5777632594108582,0.5503499507904053,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.874930202960968,0.4948363602161407,0.3482499122619629,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886266112327576,0.3573336601257324,0.342877596616745,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.681692361831665,0.2280698120594024,1.0487971305847168,284.7137756347656,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.600532591342926,0.3052460551261902,0.3052460551261902,1.0,1.0,-3.058613538742065,0.6407014727592468,2.417912244796753,-0.0500261597335338,0.8950579762458801,0.8950579762458801,0.0,192.010009765625,198.0,50581.9453125,0.0,2633.138671875,1.0,279.7582702636719,283.0808410644531,294.88629150390625,298.1785888671875,293.1499938964844,293.1499938964844,280.04998779296875,36203.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997949361801147,1.0,0.0,0.0,3.642425537109375,3.642449617385864,8.852678092807764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.4248046875,0.0,1526.2777099609375,1895.4371337890625,0.0,3401.6728515625,0.9037014842033386,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300700545310974,0.2805005311965942,0.2570278644561767,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9242806434631348,0.5777632594108582,0.5503499507904053,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.874930202960968,0.4948363602161407,0.3482499122619629,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886266112327576,0.3573336601257324,0.342877596616745,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.681692361831665,0.2280698120594024,1.0487971305847168,284.7137756347656,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.600532591342926,0.3052460551261902,0.3052460551261902,1.0,1.0,-3.058613538742065,0.6407014727592468,2.417912244796753,-0.0500261597335338,0.8950579762458801,0.8950579762458801,0.0,192.010009765625,198.0,50581.9453125,0.0,2633.138671875,1.0,279.7582702636719,283.0808410644531,294.88629150390625,298.1785888671875,293.1499938964844,293.1499938964844,280.04998779296875,36203.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997949361801147,1.0,0.0,0.0,3.642425537109375,3.642449617385864,8.852678092807764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.4248046875,0.0,1526.2777099609375,1895.4371337890625,0.0,3401.6728515625,0.9037014842033386,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7277111411094666,0.2800208926200866,0.2564501464366913,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.9203069806098938,0.5763349533081055,0.548784613609314,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.872898519039154,0.4957630336284637,0.3487256467342376,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7860541343688965,0.356978178024292,0.3424375653266907,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.6792591214179993,0.2276801466941833,1.0468963384628296,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,297.0281982421875,297.1966857910156,284.8387756347656,1.0,0.6010714173316956,0.3057233393192291,0.3057233393192291,1.0,1.0,-3.0537893772125244,0.6406918168067932,2.413097381591797,-0.0489794239401817,0.8953767418861389,0.8953767418861389,0.0,193.9962921142578,198.0,49379.60546875,0.0,2634.171875,1.0,280.00115966796875,283.2269897460937,294.79998779296875,297.9390563964844,293.1499938964844,293.1499938964844,280.04998779296875,36167.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900065004825592,1.0,0.0,0.0,3.638902187347412,3.638926267623901,8.835559697217832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.69921875,0.0,1522.1053466796875,1895.4371337890625,0.0,3404.1904296875,0.9029462337493896,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7264092564582825,0.2799897491931915,0.2563144564628601,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9178231954574584,0.5754926204681396,0.5478324890136719,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8721179366111755,0.4972342550754547,0.3496390283107757,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.784592866897583,0.3570244312286377,0.3423810601234436,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6778202652931213,0.2275783121585846,1.0461562871932983,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,297.021728515625,297.1982421875,284.8773803710937,1.0,0.6017237305641174,0.3063383102416992,0.3063383102416992,1.0,1.0,-3.0526154041290283,0.6420741677284241,2.41054105758667,-0.0473724827170372,0.895376980304718,0.895376980304718,0.0,195.35964965820312,201.0,49175.5234375,0.0,2638.999755859375,1.0,280.0422058105469,283.2706604003906,294.76129150390625,297.9201965332031,293.1499938964844,293.1499938964844,280.3500061035156,36114.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002649784088135,1.0,0.0,0.0,3.637337684631348,3.637361764907837,8.827964279589651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.62451171875,0.0,1519.98046875,1895.4371337890625,0.0,3406.05419921875,0.9025341272354126,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7253319621086121,0.2806647717952728,0.2567706704139709,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.914953351020813,0.5747926235198975,0.5469495058059692,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.872279167175293,0.5010486245155334,0.3521390557289123,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7833235263824463,0.3578672409057617,0.3430123329162597,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.6765246391296387,0.227982223033905,1.0473871231079102,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0145263671875,297.208984375,285.0676574707031,1.0,0.6034753322601318,0.3075682520866394,0.3075682520866394,1.0,1.0,-3.057337045669556,0.6468883156776428,2.4104487895965576,-0.0436294898390769,0.8984795212745667,0.8984795212745667,0.0,197.3313446044922,204.0,47877.5546875,0.0,2658.4013671875,1.0,280.3416748046875,283.48248291015625,294.6642761230469,297.7288513183594,293.1499938964844,293.1499938964844,280.6499938964844,35919.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993114829063416,1.0,0.0,0.0,3.639651536941528,3.63967537879944,8.839198812893301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.8388671875,0.0,1521.084716796875,1895.4371337890625,0.0,3397.16552734375,0.9029250144958496,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7253319621086121,0.2806647717952728,0.2567706704139709,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.914953351020813,0.5747926235198975,0.5469495058059692,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.872279167175293,0.5010486245155334,0.3521390557289123,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7833235263824463,0.3578672409057617,0.3430123329162597,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.6765246391296387,0.227982223033905,1.0473871231079102,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0145263671875,297.208984375,285.0676574707031,1.0,0.6034753322601318,0.3075682520866394,0.3075682520866394,1.0,1.0,-3.057337045669556,0.6468883156776428,2.4104487895965576,-0.0436294898390769,0.8984795212745667,0.8984795212745667,0.0,197.3313446044922,204.0,47877.5546875,0.0,2658.4013671875,1.0,280.3416748046875,283.48248291015625,294.6642761230469,297.7288513183594,293.1499938964844,293.1499938964844,280.6499938964844,35919.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993114829063416,1.0,0.0,0.0,3.639651536941528,3.63967537879944,8.839198812893301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.8388671875,0.0,1521.084716796875,1895.4371337890625,0.0,3397.16552734375,0.9029250144958496,1.0,0.0,3.0,1.0,0.0
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252475023269653,0.2819367349147796,0.2578420341014862,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133577942848206,0.5748654007911682,0.5469127893447876,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.873478889465332,0.5055407285690308,0.3551861643791199,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831325531005859,0.3593523204326629,0.3443274199962616,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763630509376526,0.2289663702249527,1.0514429807662964,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058876514434814,0.3087981939315796,0.3087981939315796,1.0,1.0,-3.068695545196533,0.653598964214325,2.4150965213775635,-0.039426065981388,0.904196798801422,0.904196798801422,0.0,199.0341339111328,207.0,46696.83203125,0.0,2689.40234375,1.0,280.6417236328125,283.6956481933594,294.58660888671875,297.5708312988281,293.1499938964844,293.1499938964844,280.3500061035156,35682.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973653316497803,1.0,0.0,0.0,3.650809764862061,3.65083360671997,8.893478593563486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.5068359375,0.0,1531.6900634765625,1895.4371337890625,0.0,3379.01318359375,0.9052602648735046,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252475023269653,0.2819367349147796,0.2578420341014862,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133577942848206,0.5748654007911682,0.5469127893447876,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.873478889465332,0.5055407285690308,0.3551861643791199,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831325531005859,0.3593523204326629,0.3443274199962616,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763630509376526,0.2289663702249527,1.0514429807662964,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058876514434814,0.3087981939315796,0.3087981939315796,1.0,1.0,-3.068695545196533,0.653598964214325,2.4150965213775635,-0.039426065981388,0.904196798801422,0.904196798801422,0.0,199.0341339111328,207.0,46696.83203125,0.0,2689.40234375,1.0,280.6417236328125,283.6956481933594,294.58660888671875,297.5708312988281,293.1499938964844,293.1499938964844,280.3500061035156,35682.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973653316497803,1.0,0.0,0.0,3.650809764862061,3.65083360671997,8.893478593563486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.5068359375,0.0,1531.6900634765625,1895.4371337890625,0.0,3379.01318359375,0.9052602648735046,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7245818376541138,0.2821609377861023,0.2584288716316223,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9114044904708862,0.5740593075752258,0.5466567277908325,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8735467195510864,0.5078228712081909,0.357133001089096,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7823833227157593,0.3598765134811401,0.345166802406311,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.675783097743988,0.2293710261583328,1.054403305053711,285.10894775390625,284.95001220703125,296.2283020019531,291.6515197753906,297.00244140625,297.2283020019531,285.10504150390625,1.0,0.6077743172645569,0.3094747066497803,0.3094747066497803,1.0,1.0,-3.0760114192962646,0.6576215624809265,2.4183897972106934,-0.0368556231260299,0.9043747186660768,0.9043747186660768,0.0,200.7881317138672,207.0,48005.015625,0.0,2712.91650390625,1.0,280.3730773925781,283.5184936523437,294.66094970703125,297.78533935546875,293.1499938964844,293.1499938964844,280.3500061035156,35754.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978334665298462,1.0,0.0,0.0,3.6577353477478014,3.657759428024292,8.927253247748013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.85693359375,0.0,1539.95166015625,1895.4371337890625,0.0,3383.380615234375,0.9068174958229064,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.7237435579299927,0.2820271551609039,0.2584191858768463,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.909877598285675,0.5734407305717468,0.546205461025238,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.87293541431427,0.5085338950157166,0.3577102720737457,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.7814961671829224,0.3598930537700653,0.3452936708927154,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6750269532203674,0.2293934822082519,1.0549554824829102,285.0897216796875,284.95001220703125,296.207275390625,291.643310546875,296.9969482421875,297.2273254394531,285.0882263183594,1.0,0.6084889769554138,0.309760719537735,0.309760719537735,1.0,1.0,-3.0769708156585693,0.6587064266204834,2.418264389038086,-0.0359172858297824,0.904704451560974,0.904704451560974,0.0,201.8612518310547,210.0,48075.81640625,0.0,2720.42822265625,1.0,280.3576965332031,283.5003967285156,294.66339111328125,297.7770080566406,293.1499938964844,293.1499938964844,280.04998779296875,35778.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980331420898438,1.0,0.0,0.0,3.659878730773926,3.659902811050415,8.937718689594476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.55029296875,0.0,1542.523193359375,1895.4371337890625,0.0,3385.243408203125,0.9073262214660645,1.0,0.0,3.0,1.0,0.0
