time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411180,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.71976238489151,0.2808384597301483,0.2577466070652008,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.903593361377716,0.5704403519630432,0.5438643097877502,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696855902671814,0.5100992321968079,0.35911425948143,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773458957672119,0.3592211902141571,0.3450766801834106,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713617444038391,0.2289003729820251,1.0544885396957395,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104617118835449,0.310723215341568,0.310723215341568,1.0,1.0,-3.074223518371582,0.6606529355049133,2.4135704040527344,-0.0331529900431633,0.9023036956787108,0.9023036956787108,0.0,206.03192138671875,213.0,49336.19140625,0.0,2736.870361328125,1.0,280.0581359863281,283.2821960449219,294.709716796875,297.91571044921875,293.1499938964844,293.1499938964844,279.75,35979.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002014994621277,1.0,0.0,0.0,3.661386728286743,3.661410808563232,8.945085028244648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.36767578125,0.0,1545.716064453125,1895.4371337890625,0.0,3405.462646484375,0.9077922105789183,1.0,0.0,3.0,1.0,0.0
12411240,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.71976238489151,0.2808384597301483,0.2577466070652008,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.903593361377716,0.5704403519630432,0.5438643097877502,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696855902671814,0.5100992321968079,0.35911425948143,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773458957672119,0.3592211902141571,0.3450766801834106,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713617444038391,0.2289003729820251,1.0544885396957395,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104617118835449,0.310723215341568,0.310723215341568,1.0,1.0,-3.074223518371582,0.6606529355049133,2.4135704040527344,-0.0331529900431633,0.9023036956787108,0.9023036956787108,0.0,206.03192138671875,213.0,49336.19140625,0.0,2736.870361328125,1.0,280.0581359863281,283.2821960449219,294.709716796875,297.91571044921875,293.1499938964844,293.1499938964844,279.75,35979.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002014994621277,1.0,0.0,0.0,3.661386728286743,3.661410808563232,8.945085028244648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.36767578125,0.0,1545.716064453125,1895.4371337890625,0.0,3405.462646484375,0.9077922105789183,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7174457907676697,0.2800223231315613,0.2571844756603241,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.900283932685852,0.5686388611793518,0.5423896908760071,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8677873015403748,0.5106215476989746,0.3596269786357879,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7749643921852112,0.3586178719997406,0.3446992933750152,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.6691984534263611,0.2284231781959533,1.0531704425811768,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,296.9584350585937,297.2086181640625,284.7353515625,1.0,0.6111876368522644,0.3112044930458069,0.3112044930458069,1.0,1.0,-3.0703558921813965,0.6609119772911072,2.409444093704224,-0.03195471316576,0.8995107412338257,0.8995107412338257,0.0,208.19512939453125,213.0,50408.51953125,0.0,2740.567138671875,1.0,279.8009948730469,283.1129150390625,294.74493408203125,298.069091796875,293.1499938964844,293.1499938964844,279.75,36115.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018728733062744,1.0,0.0,0.0,3.658849716186523,3.6588737964630127,8.932693731367181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.103515625,0.0,1543.899169921875,1895.4371337890625,0.0,3421.035888671875,0.9072813391685486,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.71473628282547,0.2791076302528381,0.2564646601676941,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.896564781665802,0.5666958093643188,0.5406790375709534,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.8654978275299072,0.511023223400116,0.3599766790866852,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7722105383872986,0.3578797876834869,0.3441331088542938,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.666673481464386,0.2278227508068084,1.0511319637298584,284.7123718261719,284.95001220703125,296.0653686523437,291.5876770019531,296.82305908203125,297.19976806640625,284.71502685546875,1.0,0.6116385459899902,0.4489635825157165,0.4489635825157165,0.800000011920929,1.0,-3.064730167388916,1.0311936140060425,2.033536434173584,0.3393172919750213,0.8975159525871277,0.8975159525871277,0.0,210.6542205810547,216.0,51373.12890625,0.0,2740.33251953125,1.0,279.7581787109375,283.1122131347656,294.7354431152344,298.0361633300781,293.1499938964844,293.1499938964844,280.04998779296875,36223.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90339857339859,1.0,0.0,0.0,3.653597831726074,3.653621912002564,8.90706814971054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.818359375,0.0,1538.8468017578125,1895.4371337890625,0.0,3435.242919921875,0.9062245488166808,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.712203323841095,0.2790316045284271,0.2559689283370971,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926598429679871,0.5650954246520996,0.5385646224021912,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8643280863761902,0.5141339302062988,0.3616813421249389,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696561217308044,0.3579059243202209,0.3437704741954803,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6641996502876282,0.2276275008916854,1.0491230487823486,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.2033996582031,285.00213623046875,1.0,0.6127699017524719,0.7244818210601807,0.7244818210601807,0.4000000059604645,1.0,-3.060772180557251,1.922622799873352,1.1381492614746094,1.2300926446914673,0.9001865983009338,0.9001865983009338,0.0,213.3640899658203,219.0,52748.19921875,0.0,2746.972900390625,1.0,280.04217529296875,283.4774475097656,294.6650390625,297.9598999023437,293.1499938964844,293.1499938964844,280.3500061035156,36015.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051318764686584,1.0,0.0,0.0,3.651629686355591,3.65165376663208,8.897474685909401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.76220703125,0.0,1535.0999755859375,1895.4371337890625,0.0,3451.3720703125,0.905683696269989,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.712203323841095,0.2790316045284271,0.2559689283370971,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926598429679871,0.5650954246520996,0.5385646224021912,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8643280863761902,0.5141339302062988,0.3616813421249389,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696561217308044,0.3579059243202209,0.3437704741954803,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6641996502876282,0.2276275008916854,1.0491230487823486,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.2033996582031,285.00213623046875,1.0,0.6127699017524719,0.7244818210601807,0.7244818210601807,0.4000000059604645,1.0,-3.060772180557251,1.922622799873352,1.1381492614746094,1.2300926446914673,0.9001865983009338,0.9001865983009338,0.0,213.3640899658203,219.0,52748.19921875,0.0,2746.972900390625,1.0,280.04217529296875,283.4774475097656,294.6650390625,297.9598999023437,293.1499938964844,293.1499938964844,280.3500061035156,36015.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051318764686584,1.0,0.0,0.0,3.651629686355591,3.65165376663208,8.897474685909401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.76220703125,0.0,1535.0999755859375,1895.4371337890625,0.0,3451.3720703125,0.905683696269989,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137739658355713,0.2807479202747345,0.2571222186088562,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934175372123718,0.5658401250839233,0.5387488007545471,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675814270973206,0.5194354057312012,0.3650027811527252,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.7711739540100098,0.3597069084644317,0.3450548946857452,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.6655168533325195,0.228829875588417,1.0528876781463623,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265625,285.3668518066406,1.0,0.6152282357215881,1.0,1.0,0.0,1.0,-3.0724542140960693,3.072418212890625,3.602185461204499e-05,2.373364925384521,0.908325731754303,0.908325731754303,0.0,213.91102600097656,222.0,55254.92578125,0.0,2779.035888671875,1.0,280.3418273925781,283.9375915527344,294.68115234375,298.09814453125,293.1499938964844,293.1499938964844,280.04998779296875,35634.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90774667263031,1.0,0.0,0.0,3.6637661457061768,3.663790225982666,8.956715191743569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.0517578125,0.0,1545.7908935546875,1895.4371337890625,0.0,3475.679931640625,0.908158004283905,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137739658355713,0.2807479202747345,0.2571222186088562,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934175372123718,0.5658401250839233,0.5387488007545471,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675814270973206,0.5194354057312012,0.3650027811527252,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.7711739540100098,0.3597069084644317,0.3450548946857452,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.6655168533325195,0.228829875588417,1.0528876781463623,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265625,285.3668518066406,1.0,0.6152282357215881,1.0,1.0,0.0,1.0,-3.0724542140960693,3.072418212890625,3.602185461204499e-05,2.373364925384521,0.908325731754303,0.908325731754303,0.0,213.91102600097656,222.0,55254.92578125,0.0,2779.035888671875,1.0,280.3418273925781,283.9375915527344,294.68115234375,298.09814453125,293.1499938964844,293.1499938964844,280.04998779296875,35634.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90774667263031,1.0,0.0,0.0,3.6637661457061768,3.663790225982666,8.956715191743569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.0517578125,0.0,1545.7908935546875,1895.4371337890625,0.0,3475.679931640625,0.908158004283905,1.0,0.0,3.0,1.0,0.0
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.217041015625,0.7140676975250244,0.2814537286758423,0.2581505179405212,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8928033709526062,0.5657076835632324,0.5391478538513184,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154235839844,0.8687275648117065,0.5223783850669861,0.3674521148204803,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.7713835835456848,0.3606508374214172,0.3462820947170257,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.6658366918563843,0.2295747399330139,1.0572404861450195,285.2156982421875,284.95001220703125,295.8766784667969,291.5132141113281,295.8779296875,297.2361755371094,285.2113647460937,1.0,0.6173486709594727,1.0,1.0,0.0,1.0,-3.0838327407836914,3.08382511138916,7.647337952221278e-06,2.3823816776275635,0.909616231918335,0.909616231918335,0.0,215.2198181152344,222.0,56579.80859375,0.0,2808.60205078125,1.0,280.0728454589844,283.7627258300781,294.8098449707031,298.4436340332031,293.1499938964844,293.1499938964844,280.04998779296875,35653.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124895334243774,1.0,0.0,0.0,3.673858880996704,3.673883199691773,9.006130881061836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.05224609375,0.0,1557.263427734375,1895.4371337890625,0.0,3519.693115234375,0.9103620648384094,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19366455078125,0.7134969234466553,0.2814348042011261,0.2582757174968719,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.891772449016571,0.5652602910995483,0.5389009118080139,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8684483170509338,0.5232398509979248,0.3681685924530029,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7708196043968201,0.3607769608497619,0.3465368449687958,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.665401816368103,0.2297044098377227,1.058327555656433,285.1930847167969,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2365417480469,285.1911315917969,1.0,0.6181737184524536,1.0,1.0,0.0,1.0,-3.086165189743042,3.0861575603485107,7.65901950217085e-06,2.3842668533325195,0.9103170037269592,0.9103170037269592,0.0,216.2077178955078,225.0,56635.546875,0.0,2818.476318359375,1.0,280.0576477050781,283.74237060546875,294.8182067871094,298.4515380859375,293.1499938964844,293.1499938964844,279.75,35670.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144744277000428,1.0,0.0,0.0,3.677254676818848,3.677278995513916,9.022787708090618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.5478515625,0.0,1561.2220458984375,1895.4371337890625,0.0,3538.080322265625,0.9111459851264954,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098305225372314,0.2803998291492462,0.2578172087669372,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865441679954529,0.5625637173652649,0.5369362235069275,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658190965652466,0.5250406861305237,0.3698019087314605,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673437595367432,0.3602766394615173,0.3465476930141449,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624641418457031,0.2294387072324752,1.059089422225952,284.9820861816406,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2278747558594,284.9797668457031,1.0,0.6204636693000793,1.0,1.0,0.0,1.0,-3.086157321929932,3.0861496925354004,7.659508810320403e-06,2.384482860565185,0.9090447425842284,0.9090447425842284,0.0,220.4107208251953,228.0,57850.6796875,0.0,2840.578857421875,1.0,279.7579650878906,283.5159606933594,294.8456726074219,298.586181640625,293.1499938964844,293.1499938964844,279.45001220703125,35859.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221510887145996,1.0,0.0,0.0,3.6832237243652335,3.683248043060303,9.052103564499704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.1611328125,0.0,1569.384033203125,1895.4371337890625,0.0,3608.996826171875,0.9125999212265016,1.0,0.0,3.0,1.0,0.0
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098305225372314,0.2803998291492462,0.2578172087669372,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865441679954529,0.5625637173652649,0.5369362235069275,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658190965652466,0.5250406861305237,0.3698019087314605,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673437595367432,0.3602766394615173,0.3465476930141449,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624641418457031,0.2294387072324752,1.059089422225952,284.9820861816406,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2278747558594,284.9797668457031,1.0,0.6204636693000793,1.0,1.0,0.0,1.0,-3.086157321929932,3.0861496925354004,7.659508810320403e-06,2.384482860565185,0.9090447425842284,0.9090447425842284,0.0,220.4107208251953,228.0,57850.6796875,0.0,2840.578857421875,1.0,279.7579650878906,283.5159606933594,294.8456726074219,298.586181640625,293.1499938964844,293.1499938964844,279.45001220703125,35859.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221510887145996,1.0,0.0,0.0,3.6832237243652335,3.683248043060303,9.052103564499704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.1611328125,0.0,1569.384033203125,1895.4371337890625,0.0,3608.996826171875,0.9125999212265016,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7074422836303711,0.279571533203125,0.2572691738605499,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8834789991378784,0.5608276128768921,0.5355468392372131,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8640827536582947,0.5256034135818481,0.3703598082065582,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7651634812355042,0.3596870601177215,0.3462057113647461,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.6605395078659058,0.2290188372135162,1.05811870098114,284.8290405273437,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201843261719,284.8197631835937,1.0,0.6213055849075317,1.0,1.0,0.0,1.0,-3.0829246044158936,3.0829169750213623,7.643636308785062e-06,2.382054090499878,0.906753420829773,0.906753420829773,0.0,222.67237854003903,228.0,58907.66796875,0.0,2845.962158203125,1.0,279.5003662109375,283.342529296875,294.8622741699219,298.7247314453125,293.1499938964844,293.1499938964844,279.45001220703125,35991.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926261305809021,1.0,0.0,0.0,3.683003664016724,3.683027982711792,9.051020697370404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.0263671875,0.0,1570.134033203125,1895.4371337890625,0.0,3646.825439453125,0.9126043319702148,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673034667969,0.704744815826416,0.2785989046096802,0.2565233111381531,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.8801474571228027,0.5588851571083069,0.5338757634162903,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.8620848059654236,0.5259835124015808,0.3707212805747986,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7627246379852295,0.3589102625846863,0.3456321656703949,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.6583460569381714,0.2284329086542129,1.0562504529953003,284.7666015625,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2106628417969,284.7642517089844,1.0,0.621928870677948,1.0,1.0,0.0,1.0,-3.077521085739136,3.0775134563446045,7.6170040301803965e-06,2.377937078475952,0.9048596024513244,0.9048596024513244,0.0,225.01632690429688,231.0,58914.109375,0.0,2847.390869140625,1.0,279.4578552246094,283.2880859375,294.83270263671875,298.6512145996094,293.1499938964844,293.1499938964844,279.1499938964844,36109.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930008828639984,1.0,0.0,0.0,3.679957151412964,3.679981470108032,9.036053825184354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.1044921875,0.0,1567.580322265625,1895.4371337890625,0.0,3681.22216796875,0.9120327234268188,1.0,0.0,3.0,1.0,0.0
12412020,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6993945837020874,0.2764577865600586,0.2548593580722809,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.873651921749115,0.5547027587890625,0.5302560329437256,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582421541213989,0.5264734625816345,0.3712743818759918,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579087615013123,0.3570573925971985,0.3441853821277618,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539178490638733,0.2269749194383621,1.0511027574539185,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6226972341537476,1.0,1.0,0.0,1.0,-3.063910007476806,3.0639023780822754,7.549951078544835e-06,2.367492914199829,0.8978312611579895,0.8978312611579895,0.0,229.4218139648437,234.0,59852.515625,0.0,2843.104248046875,1.0,279.1580505371094,283.0638427734375,294.8052978515625,298.6884155273437,293.1499938964844,293.1499938964844,279.45001220703125,36401.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377936124801636,1.0,0.0,0.0,3.665893077850342,3.665917158126831,8.967117537395097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.7919921875,0.0,1553.9378662109375,1895.4371337890625,0.0,3752.36328125,0.9090815186500548,1.0,0.0,3.0,1.0,0.0
12412080,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6993945837020874,0.2764577865600586,0.2548593580722809,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.873651921749115,0.5547027587890625,0.5302560329437256,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582421541213989,0.5264734625816345,0.3712743818759918,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579087615013123,0.3570573925971985,0.3441853821277618,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539178490638733,0.2269749194383621,1.0511027574539185,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6226972341537476,1.0,1.0,0.0,1.0,-3.063910007476806,3.0639023780822754,7.549951078544835e-06,2.367492914199829,0.8978312611579895,0.8978312611579895,0.0,229.4218139648437,234.0,59852.515625,0.0,2843.104248046875,1.0,279.1580505371094,283.0638427734375,294.8052978515625,298.6884155273437,293.1499938964844,293.1499938964844,279.45001220703125,36401.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377936124801636,1.0,0.0,0.0,3.665893077850342,3.665917158126831,8.967117537395097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.7919921875,0.0,1553.9378662109375,1895.4371337890625,0.0,3752.36328125,0.9090815186500548,1.0,0.0,3.0,1.0,0.0
12412140,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6957935094833374,0.2755712866783142,0.2537954449653625,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690548539161682,0.5521267056465149,0.5274379849433899,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.856249213218689,0.5286710262298584,0.37248495221138,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.7546355128288269,0.3562384843826294,0.3431785106658935,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507943272590637,0.2261756509542465,1.0469439029693604,284.708984375,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233177781105042,1.0,1.0,0.0,1.0,-3.054474353790283,3.054466724395752,7.503187134716427e-06,2.3600616455078125,0.8958852291107178,0.8958852291107178,0.0,232.5294342041016,237.0,58269.921875,0.0,2840.4208984375,1.0,279.4422607421875,283.2525939941406,294.6509704589844,298.3813781738281,293.1499938964844,293.1499938964844,279.75,36342.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424647092819214,1.0,0.0,0.0,3.652381896972656,3.6524059772491455,8.901139949557546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.8662109375,0.0,1538.384521484375,1895.4371337890625,0.0,3794.83154296875,0.9060528874397278,1.0,0.0,3.0,1.0,0.0
12412200,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6957935094833374,0.2755712866783142,0.2537954449653625,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690548539161682,0.5521267056465149,0.5274379849433899,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.856249213218689,0.5286710262298584,0.37248495221138,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.7546355128288269,0.3562384843826294,0.3431785106658935,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507943272590637,0.2261756509542465,1.0469439029693604,284.708984375,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233177781105042,1.0,1.0,0.0,1.0,-3.054474353790283,3.054466724395752,7.503187134716427e-06,2.3600616455078125,0.8958852291107178,0.8958852291107178,0.0,232.5294342041016,237.0,58269.921875,0.0,2840.4208984375,1.0,279.4422607421875,283.2525939941406,294.6509704589844,298.3813781738281,293.1499938964844,293.1499938964844,279.75,36342.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424647092819214,1.0,0.0,0.0,3.652381896972656,3.6524059772491455,8.901139949557546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.8662109375,0.0,1538.384521484375,1895.4371337890625,0.0,3794.83154296875,0.9060528874397278,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946821212768555,0.2758784294128418,0.2539220750331878,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669627904891968,0.5511308312416077,0.5262731909751892,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566561341285706,0.5323725342750549,0.3748938143253326,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535534501075745,0.3566289246082306,0.3433718979358673,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497315168380737,0.2263361662626266,1.0470166206359863,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245911121368408,1.0,1.0,0.0,1.0,-3.056432247161865,3.056424856185913,7.512649062846322e-06,2.361506938934326,0.896623969078064,0.896623969078064,0.0,234.31871032714844,240.0,56806.06640625,0.0,2853.681640625,1.0,279.7417297363281,283.4630126953125,294.5337829589844,298.15545654296875,293.1499938964844,293.1499938964844,280.04998779296875,36168.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452450275421144,1.0,0.0,0.0,3.645448446273804,3.645472288131714,8.867377800925169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.1083984375,0.0,1529.3701171875,1895.4371337890625,0.0,3820.026611328125,0.904392659664154,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946821212768555,0.2758784294128418,0.2539220750331878,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669627904891968,0.5511308312416077,0.5262731909751892,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566561341285706,0.5323725342750549,0.3748938143253326,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535534501075745,0.3566289246082306,0.3433718979358673,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497315168380737,0.2263361662626266,1.0470166206359863,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245911121368408,1.0,1.0,0.0,1.0,-3.056432247161865,3.056424856185913,7.512649062846322e-06,2.361506938934326,0.896623969078064,0.896623969078064,0.0,234.31871032714844,240.0,56806.06640625,0.0,2853.681640625,1.0,279.7417297363281,283.4630126953125,294.5337829589844,298.15545654296875,293.1499938964844,293.1499938964844,280.04998779296875,36168.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452450275421144,1.0,0.0,0.0,3.645448446273804,3.645472288131714,8.867377800925169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.1083984375,0.0,1529.3701171875,1895.4371337890625,0.0,3820.026611328125,0.904392659664154,1.0,0.0,3.0,1.0,0.0
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6944901347160339,0.2767456173896789,0.2546389400959015,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657506704330444,0.5509042143821716,0.5259585380554199,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578670024871826,0.536766767501831,0.3778705894947052,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.75331711769104,0.3576772809028625,0.3442747294902801,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495855450630188,0.2271013706922531,1.050075888633728,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265735030174255,1.0,1.0,0.0,1.0,-3.0652520656585693,3.065244436264038,7.556060609203996e-06,2.3683176040649414,0.8998627066612244,0.8998627066612244,0.0,235.92198181152344,243.0,55461.140625,0.0,2879.815673828125,1.0,280.0417175292969,283.6734924316406,294.4409484863281,297.9691467285156,293.1499938964844,293.1499938964844,280.3500061035156,35943.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466143250465392,1.0,0.0,0.0,3.64687728881836,3.6469013690948486,8.874330319486035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.3828125,0.0,1529.276123046875,1895.4371337890625,0.0,3832.41064453125,0.904560923576355,1.0,0.0,3.0,1.0,0.0
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6944901347160339,0.2767456173896789,0.2546389400959015,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657506704330444,0.5509042143821716,0.5259585380554199,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578670024871826,0.536766767501831,0.3778705894947052,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.75331711769104,0.3576772809028625,0.3442747294902801,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495855450630188,0.2271013706922531,1.050075888633728,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265735030174255,1.0,1.0,0.0,1.0,-3.0652520656585693,3.065244436264038,7.556060609203996e-06,2.3683176040649414,0.8998627066612244,0.8998627066612244,0.0,235.92198181152344,243.0,55461.140625,0.0,2879.815673828125,1.0,280.0417175292969,283.6734924316406,294.4409484863281,297.9691467285156,293.1499938964844,293.1499938964844,280.3500061035156,35943.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466143250465392,1.0,0.0,0.0,3.64687728881836,3.6469013690948486,8.874330319486035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.3828125,0.0,1529.276123046875,1895.4371337890625,0.0,3832.41064453125,0.904560923576355,1.0,0.0,3.0,1.0,0.0
12412500,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.694454550743103,0.2772972285747528,0.2550980150699615,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8651806712150574,0.5509440302848816,0.5259416699409485,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8584908843040466,0.5391056537628174,0.3794460296630859,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7532578706741333,0.3583386838436126,0.3448611795902252,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.6496180295944214,0.2276229858398437,1.0522795915603638,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.22271728515625,285.2226867675781,1.0,0.6277834177017212,1.0,1.0,0.0,1.0,-3.071030378341675,3.071022748947144,7.584608283650596e-06,2.372796058654785,0.9029496312141418,0.9029496312141418,0.0,236.83546447753903,243.0,54314.94140625,0.0,2896.289794921875,1.0,280.2986755371094,283.8360595703125,294.3803100585937,297.7861328125,293.1499938964844,293.1499938964844,280.3500061035156,35809.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466719031333924,1.0,0.0,0.0,3.650851249694824,3.6508750915527344,8.893680956134631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.55126953125,0.0,1532.68701171875,1895.4371337890625,0.0,3832.93115234375,0.9053906798362732,1.0,0.0,3.0,1.0,0.0
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.6946089863777161,0.2779484391212463,0.2556934058666229,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.8647801280021667,0.5511082410812378,0.5261071920394897,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8592835068702698,0.5415646433830261,0.3811627924442291,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.7533538937568665,0.3591040968894958,0.3455863893032074,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.649814248085022,0.2282423824071884,1.0550377368927002,285.261962890625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.2320251464844,285.2631225585937,1.0,0.6291463375091553,1.0,1.0,0.0,1.0,-3.078195095062256,3.0781874656677246,7.620069482072722e-06,2.3783442974090576,0.9055503010749816,0.9055503010749816,0.0,237.7250213623047,246.0,54201.05078125,0.0,2915.51416015625,1.0,280.3418884277344,283.881103515625,294.3632507324219,297.8065490722656,293.1499938964844,293.1499938964844,280.04998779296875,35698.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468309283256532,1.0,0.0,0.0,3.657459020614624,3.657483100891113,8.925904353418446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.0732421875,0.0,1539.2213134765625,1895.4371337890625,0.0,3834.3681640625,0.9067600965499878,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.693170964717865,0.2778748273849487,0.2561448216438293,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622540831565857,0.5497353076934814,0.5254604816436768,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8590777516365051,0.5446418523788452,0.3837858438491821,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520862817764282,0.3594545722007751,0.3464058041572571,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489595770835876,0.228702500462532,1.0588526725769043,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6317971348762512,1.0,1.0,0.0,1.0,-3.086699724197388,3.0866920948028564,7.662776624783874e-06,2.385141134262085,0.9058969020843506,0.9058969020843506,0.0,240.76036071777344,249.0,55515.1484375,0.0,2948.841552734375,1.0,280.0577087402344,283.6805725097656,294.4250183105469,297.9972839355469,293.1499938964844,293.1499938964844,279.75,35795.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491356611251832,1.0,0.0,0.0,3.6659047603607178,3.665928840637207,8.967174949248147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.986328125,0.0,1549.3963623046875,1895.4371337890625,0.0,3855.171875,0.9086865782737732,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.693170964717865,0.2778748273849487,0.2561448216438293,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622540831565857,0.5497353076934814,0.5254604816436768,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8590777516365051,0.5446418523788452,0.3837858438491821,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520862817764282,0.3594545722007751,0.3464058041572571,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489595770835876,0.228702500462532,1.0588526725769043,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6317971348762512,1.0,1.0,0.0,1.0,-3.086699724197388,3.0866920948028564,7.662776624783874e-06,2.385141134262085,0.9058969020843506,0.9058969020843506,0.0,240.76036071777344,249.0,55515.1484375,0.0,2948.841552734375,1.0,280.0577087402344,283.6805725097656,294.4250183105469,297.9972839355469,293.1499938964844,293.1499938964844,279.75,35795.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491356611251832,1.0,0.0,0.0,3.6659047603607178,3.665928840637207,8.967174949248147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.986328125,0.0,1549.3963623046875,1895.4371337890625,0.0,3855.171875,0.9086865782737732,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6893455386161804,0.2765326499938965,0.2553319931030273,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575235605239868,0.5467981696128845,0.5231807231903076,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566388487815857,0.5462083220481873,0.3852029740810394,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7488183379173279,0.3585491180419922,0.3459820449352264,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462284922599792,0.228183627128601,1.0583523511886597,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337408423423767,1.0,1.0,0.0,1.0,-3.0835845470428467,3.0835769176483154,7.647660822840407e-06,2.3828771114349365,0.903285026550293,0.903285026550293,0.0,245.0840759277344,252.0,56728.44140625,0.0,2965.19580078125,1.0,279.7580871582031,283.45947265625,294.4587707519531,298.1200561523437,293.1499938964844,293.1499938964844,279.45001220703125,35998.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524335861206056,1.0,0.0,0.0,3.666698455810547,3.666722536087036,8.971058491624717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.48046875,0.0,1551.8133544921875,1895.4371337890625,0.0,3884.85888671875,0.9089940190315248,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6893455386161804,0.2765326499938965,0.2553319931030273,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575235605239868,0.5467981696128845,0.5231807231903076,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566388487815857,0.5462083220481873,0.3852029740810394,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7488183379173279,0.3585491180419922,0.3459820449352264,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462284922599792,0.228183627128601,1.0583523511886597,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337408423423767,1.0,1.0,0.0,1.0,-3.0835845470428467,3.0835769176483154,7.647660822840407e-06,2.3828771114349365,0.903285026550293,0.903285026550293,0.0,245.0840759277344,252.0,56728.44140625,0.0,2965.19580078125,1.0,279.7580871582031,283.45947265625,294.4587707519531,298.1200561523437,293.1499938964844,293.1499938964844,279.45001220703125,35998.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524335861206056,1.0,0.0,0.0,3.666698455810547,3.666722536087036,8.971058491624717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.48046875,0.0,1551.8133544921875,1895.4371337890625,0.0,3884.85888671875,0.9089940190315248,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847590208053589,0.2746487557888031,0.2539281547069549,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521783351898193,0.5431104898452759,0.5200639367103577,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.853570282459259,0.5470926761627197,0.3860555589199066,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448803186416626,0.3569534122943878,0.3448123037815094,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427525281906128,0.2270476073026657,1.0547900199890137,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039794921875,284.6714172363281,1.0,0.6349399089813232,1.0,1.0,0.0,1.0,-3.073491334915161,3.07348370552063,7.597818239446497e-06,2.375136137008667,0.8979225754737854,0.8979225754737854,0.0,249.5523376464844,255.0,57822.1953125,-0.0,2967.935791015625,1.0,279.4581298828125,283.239501953125,294.47576904296875,298.2120056152344,293.1499938964844,293.1499938964844,279.75,36255.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563016295433044,1.0,0.0,0.0,3.657981634140015,3.658005714416504,8.928455486056919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.60791015625,0.0,1543.9813232421875,1895.4371337890625,0.0,3919.55078125,0.9072155952453612,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847590208053589,0.2746487557888031,0.2539281547069549,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521783351898193,0.5431104898452759,0.5200639367103577,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.853570282459259,0.5470926761627197,0.3860555589199066,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448803186416626,0.3569534122943878,0.3448123037815094,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427525281906128,0.2270476073026657,1.0547900199890137,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039794921875,284.6714172363281,1.0,0.6349399089813232,1.0,1.0,0.0,1.0,-3.073491334915161,3.07348370552063,7.597818239446497e-06,2.375136137008667,0.8979225754737854,0.8979225754737854,0.0,249.5523376464844,255.0,57822.1953125,-0.0,2967.935791015625,1.0,279.4581298828125,283.239501953125,294.47576904296875,298.2120056152344,293.1499938964844,293.1499938964844,279.75,36255.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563016295433044,1.0,0.0,0.0,3.657981634140015,3.658005714416504,8.928455486056919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.60791015625,0.0,1543.9813232421875,1895.4371337890625,0.0,3919.55078125,0.9072155952453612,1.0,0.0,3.0,1.0,0.0
12412980,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816164255142212,0.2739317119121551,0.2530331909656524,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483097553253174,0.5408958792686462,0.5176124572753906,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520190715789795,0.549655556678772,0.3875184953212738,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.7421154975891113,0.3562972545623779,0.343977153301239,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402191519737244,0.2264769673347473,1.0517477989196775,284.8362731933594,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359151601791382,1.0,1.0,0.0,1.0,-3.0665524005889893,3.066544771194458,7.563115559605649e-06,2.36959171295166,0.8977180123329163,0.8977180123329163,0.0,252.8043975830078,243.0,56389.87890625,-0.0,2970.7509765625,1.0,279.7421875,283.430908203125,294.3638916015625,297.9587707519531,293.1499938964844,293.1499938964844,280.04998779296875,36170.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575980305671692,1.0,0.0,0.0,3.6508185863494873,3.650842666625977,8.893522931430198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.806640625,0.0,1535.3580322265625,1895.4371337890625,0.0,3931.1455078125,0.9055871367454528,1.0,0.0,3.0,1.0,0.0
