time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413040,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816164255142212,0.2739317119121551,0.2530331909656524,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483097553253174,0.5408958792686462,0.5176124572753906,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520190715789795,0.549655556678772,0.3875184953212738,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.7421154975891113,0.3562972545623779,0.343977153301239,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402191519737244,0.2264769673347473,1.0517477989196775,284.8362731933594,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359151601791382,1.0,1.0,0.0,1.0,-3.0665524005889893,3.066544771194458,7.563115559605649e-06,2.36959171295166,0.8977180123329163,0.8977180123329163,0.0,252.8043975830078,243.0,56389.87890625,-0.0,2970.7509765625,1.0,279.7421875,283.430908203125,294.3638916015625,297.9587707519531,293.1499938964844,293.1499938964844,280.04998779296875,36170.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575980305671692,1.0,0.0,0.0,3.6508185863494873,3.650842666625977,8.893522931430198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.806640625,0.0,1535.3580322265625,1895.4371337890625,0.0,3931.1455078125,0.9055871367454528,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.682501494884491,0.2740468382835388,0.2529305219650268,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.849033534526825,0.5404051542282104,0.5168893933296204,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8539367914199829,0.55155348777771,0.3886353671550751,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7430028319358826,0.3564362227916717,0.3438920974731445,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409459114074707,0.2265477478504181,1.0512067079544067,284.9745178222656,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2062072753906,284.9827575683594,1.0,0.6347700953483582,1.0,1.0,0.0,1.0,-3.066147327423096,3.0661396980285645,7.561029178759782e-06,2.369241714477539,0.8992173075675964,0.8992173075675964,0.0,251.24771118164065,243.0,55200.6875,-0.0,2961.780029296875,1.0,279.9988098144531,283.5950927734375,294.30145263671875,297.7650146484375,293.1499938964844,293.1499938964844,280.04998779296875,36069.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574835896492004,1.0,0.0,0.0,3.649672031402588,3.649696111679077,8.887937497092935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.45654296875,0.0,1533.3267822265625,1895.4371337890625,0.0,3930.123046875,0.9053004384040833,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.6847511529922485,0.2743979692459106,0.253052294254303,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8512223362922668,0.5402185320854187,0.5164908170700073,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8573574423789978,0.5537357330322266,0.3899934887886047,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7451615929603577,0.356829434633255,0.3440449237823486,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.6428133249282837,0.2268368899822235,1.0514934062957764,285.02459716796875,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2136535644531,285.0260009765625,1.0,0.6331791877746582,1.0,1.0,0.0,1.0,-3.067972183227539,3.067964553833008,7.569900844828226e-06,2.3705968856811523,0.900261402130127,0.900261402130127,0.0,248.0368194580078,231.0,55050.55859375,-0.0,2948.71435546875,1.0,280.0419006347656,283.6427307128906,294.2862243652344,297.78240966796875,293.1499938964844,293.1499938964844,279.75,35980.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574281573295592,1.0,0.0,0.0,3.650866270065308,3.650890350341797,8.89375485257915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.7744140625,0.0,1533.9886474609375,1895.4371337890625,0.0,3929.62744140625,0.905475378036499,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898044347763062,0.2740435004234314,0.2527607977390289,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564644455909729,0.5384973883628845,0.5149979591369629,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8650416135787964,0.5565003156661987,0.3920398950576782,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502762079238892,0.3567422032356262,0.343944102525711,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.647333025932312,0.2269102931022644,1.0512027740478516,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287078261375427,1.0,1.0,0.0,1.0,-3.0678279399871826,3.067820310592652,7.569428362330655e-06,2.3705856800079346,0.8976029753684998,0.8976029753684998,0.0,240.1198883056641,219.0,56299.09765625,-0.0,2906.974609375,1.0,279.7578125,283.4495849609375,294.3561706542969,297.9753723144531,293.1499938964844,293.1499938964844,280.04998779296875,36107.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591830968856812,1.0,0.0,0.0,3.647688865661621,3.6477127075195312,8.878280368662672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.44091796875,0.0,1531.4058837890625,1895.4371337890625,0.0,3945.30078125,0.9048247337341307,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898044347763062,0.2740435004234314,0.2527607977390289,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564644455909729,0.5384973883628845,0.5149979591369629,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8650416135787964,0.5565003156661987,0.3920398950576782,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502762079238892,0.3567422032356262,0.343944102525711,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.647333025932312,0.2269102931022644,1.0512027740478516,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287078261375427,1.0,1.0,0.0,1.0,-3.0678279399871826,3.067820310592652,7.569428362330655e-06,2.3705856800079346,0.8976029753684998,0.8976029753684998,0.0,240.1198883056641,219.0,56299.09765625,-0.0,2906.974609375,1.0,279.7578125,283.4495849609375,294.3561706542969,297.9753723144531,293.1499938964844,293.1499938964844,280.04998779296875,36107.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591830968856812,1.0,0.0,0.0,3.647688865661621,3.6477127075195312,8.878280368662672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.44091796875,0.0,1531.4058837890625,1895.4371337890625,0.0,3945.30078125,0.9048247337341307,1.0,0.0,3.0,1.0,0.0
12413340,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961075067520142,0.2741478383541107,0.2522293925285339,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8632925152778625,0.5373286604881287,0.5131776332855225,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744890689849854,0.5600235462188721,0.3938961327075958,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567379474639893,0.3569806516170501,0.3435539007186889,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530305743217468,0.2271927148103714,1.0498955249786377,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.024169921875,1.0,0.6230089068412781,1.0,1.0,0.0,1.0,-3.065183162689209,3.065175771713257,7.55600603952189e-06,2.368383884429932,0.8999351263046265,0.8999351263046265,0.0,230.4398803710937,207.0,55014.38671875,-0.0,2851.00048828125,1.0,280.0421447753906,283.64324951171875,294.2795715332031,297.77606201171875,293.1499938964844,293.1499938964844,280.3500061035156,35959.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588778614997864,1.0,0.0,0.0,3.648369789123535,3.648393869400024,8.881596045284823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.498046875,0.0,1531.049072265625,1895.4371337890625,0.0,3942.576416015625,0.9048992991447448,1.0,0.0,3.0,1.0,0.0
12413400,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961075067520142,0.2741478383541107,0.2522293925285339,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8632925152778625,0.5373286604881287,0.5131776332855225,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744890689849854,0.5600235462188721,0.3938961327075958,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567379474639893,0.3569806516170501,0.3435539007186889,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530305743217468,0.2271927148103714,1.0498955249786377,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.024169921875,1.0,0.6230089068412781,1.0,1.0,0.0,1.0,-3.065183162689209,3.065175771713257,7.55600603952189e-06,2.368383884429932,0.8999351263046265,0.8999351263046265,0.0,230.4398803710937,207.0,55014.38671875,-0.0,2851.00048828125,1.0,280.0421447753906,283.64324951171875,294.2795715332031,297.77606201171875,293.1499938964844,293.1499938964844,280.3500061035156,35959.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588778614997864,1.0,0.0,0.0,3.648369789123535,3.648393869400024,8.881596045284823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.498046875,0.0,1531.049072265625,1895.4371337890625,0.0,3942.576416015625,0.9048992991447448,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054013609886169,0.2751510739326477,0.2525200247764587,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734485507011414,0.5373173356056213,0.5124743580818176,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874776363372803,0.564754068851471,0.396658718585968,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661591172218323,0.3580987453460693,0.3439583480358124,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614428162574768,0.2281671166419983,1.0513298511505127,285.21392822265625,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154541015625,1.0,0.6171671748161316,1.0,1.0,0.0,1.0,-3.070211887359619,3.070204257965088,7.580480087199248e-06,2.3721277713775635,0.9050218462944032,0.9050218462944032,0.0,218.8549194335937,195.0,53805.43359375,-0.0,2800.447509765625,1.0,280.341796875,283.8547668457031,294.2261657714844,297.6351928710937,293.1499938964844,293.1499938964844,280.04998779296875,35737.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573822021484376,1.0,0.0,0.0,3.6574838161468506,3.65750789642334,8.926025429900619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.9921875,0.0,1539.5394287109375,1895.4371337890625,0.0,3929.216552734375,0.9067907333374025,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054013609886169,0.2751510739326477,0.2525200247764587,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734485507011414,0.5373173356056213,0.5124743580818176,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874776363372803,0.564754068851471,0.396658718585968,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661591172218323,0.3580987453460693,0.3439583480358124,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614428162574768,0.2281671166419983,1.0513298511505127,285.21392822265625,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154541015625,1.0,0.6171671748161316,1.0,1.0,0.0,1.0,-3.070211887359619,3.070204257965088,7.580480087199248e-06,2.3721277713775635,0.9050218462944032,0.9050218462944032,0.0,218.8549194335937,195.0,53805.43359375,-0.0,2800.447509765625,1.0,280.341796875,283.8547668457031,294.2261657714844,297.6351928710937,293.1499938964844,293.1499938964844,280.04998779296875,35737.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573822021484376,1.0,0.0,0.0,3.6574838161468506,3.65750789642334,8.926025429900619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.9921875,0.0,1539.5394287109375,1895.4371337890625,0.0,3929.216552734375,0.9067907333374025,1.0,0.0,3.0,1.0,0.0
12413580,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7145985960960388,0.2751829326152801,0.2524685561656952,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.884149432182312,0.5361003875732422,0.5113418698310852,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.900934398174286,0.5679965615272522,0.3989571332931518,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7761771082878113,0.3584288954734802,0.3441425263881683,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705212593078613,0.2286885380744934,1.0525435209274292,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2388610839844,285.0438232421875,1.0,0.6111298203468323,1.0,1.0,0.0,1.0,-3.073244094848633,3.0732364654541016,7.595637725898996e-06,2.374544382095337,0.904936671257019,0.904936671257019,0.0,207.519775390625,183.0,55194.2578125,-0.0,2747.062744140625,1.0,280.0577392578125,283.66082763671875,294.3172607421875,297.8585205078125,293.1499938964844,293.1499938964844,279.75,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580617547035216,1.0,0.0,0.0,3.664271831512451,3.664295911788941,8.959187880464015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.2421875,0.0,1547.8948974609375,1895.4371337890625,0.0,3935.28955078125,0.9083513021469116,1.0,0.0,3.0,1.0,0.0
12413640,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7145985960960388,0.2751829326152801,0.2524685561656952,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.884149432182312,0.5361003875732422,0.5113418698310852,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.900934398174286,0.5679965615272522,0.3989571332931518,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7761771082878113,0.3584288954734802,0.3441425263881683,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705212593078613,0.2286885380744934,1.0525435209274292,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2388610839844,285.0438232421875,1.0,0.6111298203468323,1.0,1.0,0.0,1.0,-3.073244094848633,3.0732364654541016,7.595637725898996e-06,2.374544382095337,0.904936671257019,0.904936671257019,0.0,207.519775390625,183.0,55194.2578125,-0.0,2747.062744140625,1.0,280.0577392578125,283.66082763671875,294.3172607421875,297.8585205078125,293.1499938964844,293.1499938964844,279.75,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580617547035216,1.0,0.0,0.0,3.664271831512451,3.664295911788941,8.959187880464015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.2421875,0.0,1547.8948974609375,1895.4371337890625,0.0,3935.28955078125,0.9083513021469116,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7184427976608276,0.2747684419155121,0.2520377039909363,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8890525698661804,0.5349387526512146,0.5102318525314331,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9073064923286438,0.5690417289733887,0.399671733379364,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7807939052581787,0.3581640422344208,0.3438318073749542,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6747000813484192,0.2286291569471359,1.0518174171447754,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.23455810546875,284.89617919921875,1.0,0.6078270077705383,1.0,1.0,0.0,1.0,-3.071008920669556,3.0710012912750244,7.584611466882052e-06,2.3728251457214355,0.903274953365326,0.903274953365326,0.0,202.21051025390625,183.0,56369.265625,-0.0,2714.82177734375,1.0,279.8008117675781,283.495361328125,294.3726806640625,298.0435485839844,293.1499938964844,293.1499938964844,279.75,35943.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959033191204071,1.0,0.0,0.0,3.665119171142578,3.6651432514190674,8.963331765698968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.7734375,0.0,1549.633544921875,1895.4371337890625,0.0,3943.962890625,0.9085750579833984,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7219150066375732,0.2741521298885345,0.2513551712036133,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.893683135509491,0.5335128903388977,0.5087767839431763,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.913756787776947,0.5698337554931641,0.4001199305057525,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7851552367210388,0.3576724529266357,0.343248963356018,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6786215901374817,0.2283810973167419,1.050107479095459,284.852783203125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22784423828125,284.85125732421875,1.0,0.6042884588241577,1.0,1.0,0.0,1.0,-3.066225290298462,3.0662178993225098,7.560978701803833e-06,2.36911940574646,0.9020622372627258,0.9020622372627258,0.0,197.07537841796875,171.0,56499.9296875,-0.0,2678.556884765625,1.0,279.75799560546875,283.4471130371094,294.382568359375,298.0181579589844,293.1499938964844,293.1499938964844,279.45001220703125,36037.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598596096038818,1.0,0.0,0.0,3.6635582447052,3.6635823249816895,8.955698831414338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.8974609375,0.0,1548.589111328125,1895.4371337890625,0.0,3951.333984375,0.908319890499115,1.0,0.0,3.0,1.0,0.0
12413820,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290005087852478,0.2726401090621948,0.2497192621231079,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034259915351868,0.5302788615226746,0.5054808855056763,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.927858591079712,0.5710576176643372,0.400766372680664,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.7942438721656799,0.3563277423381805,0.3417116999626159,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604919433594,0.6866923570632935,0.2275533974170684,1.0450650453567505,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.65826416015625,1.0,0.5966507196426392,1.0,1.0,0.0,1.0,-3.053167819976806,3.0531604290008545,7.496536909457063e-06,2.358953952789306,0.8966015577316284,0.8966015577316284,0.0,186.664794921875,159.0,57687.54296875,-0.0,2598.90869140625,1.0,279.4581604003906,283.2347412109375,294.4308166503906,298.1478881835937,293.1499938964844,293.1499938964844,279.75,36285.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962374746799469,1.0,0.0,0.0,3.653689861297608,3.6537139415740967,8.90751721271954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.25048828125,0.0,1539.4129638671875,1895.4371337890625,0.0,3973.72607421875,0.9062783122062684,1.0,0.0,3.0,1.0,0.0
12413880,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290005087852478,0.2726401090621948,0.2497192621231079,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034259915351868,0.5302788615226746,0.5054808855056763,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.927858591079712,0.5710576176643372,0.400766372680664,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.7942438721656799,0.3563277423381805,0.3417116999626159,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604919433594,0.6866923570632935,0.2275533974170684,1.0450650453567505,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.65826416015625,1.0,0.5966507196426392,1.0,1.0,0.0,1.0,-3.053167819976806,3.0531604290008545,7.496536909457063e-06,2.358953952789306,0.8966015577316284,0.8966015577316284,0.0,186.664794921875,159.0,57687.54296875,-0.0,2598.90869140625,1.0,279.4581604003906,283.2347412109375,294.4308166503906,298.1478881835937,293.1499938964844,293.1499938964844,279.75,36285.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962374746799469,1.0,0.0,0.0,3.653689861297608,3.6537139415740967,8.90751721271954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.25048828125,0.0,1539.4129638671875,1895.4371337890625,0.0,3973.72607421875,0.9062783122062684,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387037873268127,0.2723109722137451,0.2486153542995453,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.917547643184662,0.5285295844078064,0.5028831362724304,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.946047067642212,0.574060320854187,0.402083158493042,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062715530395508,0.3559735119342804,0.3405671715736389,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.6973246335983276,0.2273440659046173,1.040820598602295,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887417793273926,1.0,1.0,0.0,1.0,-3.043808698654175,3.043801069259644,7.44994031265378e-06,2.351424217224121,0.8964400291442871,0.8964400291442871,0.0,175.01336669921875,147.0,56353.26171875,0.0,2520.4775390625,1.0,279.7421569824219,283.4330444335937,294.348876953125,297.9316711425781,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962500810623169,1.0,0.0,0.0,3.645899772644043,3.645923852920532,8.869574230629951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.9501953125,0.0,1530.002685546875,1895.4371337890625,0.0,3974.8466796875,0.9045001864433287,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387037873268127,0.2723109722137451,0.2486153542995453,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.917547643184662,0.5285295844078064,0.5028831362724304,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.946047067642212,0.574060320854187,0.402083158493042,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062715530395508,0.3559735119342804,0.3405671715736389,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.6973246335983276,0.2273440659046173,1.040820598602295,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887417793273926,1.0,1.0,0.0,1.0,-3.043808698654175,3.043801069259644,7.44994031265378e-06,2.351424217224121,0.8964400291442871,0.8964400291442871,0.0,175.01336669921875,147.0,56353.26171875,0.0,2520.4775390625,1.0,279.7421569824219,283.4330444335937,294.348876953125,297.9316711425781,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962500810623169,1.0,0.0,0.0,3.645899772644043,3.645923852920532,8.869574230629951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.9501953125,0.0,1530.002685546875,1895.4371337890625,0.0,3974.8466796875,0.9045001864433287,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7532089948654175,0.2731514275074005,0.2486669421195984,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388384819030762,0.5283088088035583,0.5018669962882996,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688735604286194,0.5786172151565552,0.4046448767185211,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8223465085029602,0.3568241596221924,0.340608149766922,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123940587043762,0.2280805855989456,1.0407073497772217,285.03387451171875,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2278747558594,285.0357666015625,1.0,0.5813929438591003,1.0,1.0,0.0,1.0,-3.045632123947144,3.0456244945526123,7.458324034814723e-06,2.35260272026062,0.8991833329200745,0.8991833329200745,0.0,161.98666381835938,135.0,55130.5859375,0.0,2456.255859375,1.0,280.041748046875,283.6521911621094,294.2981262207031,297.7900390625,293.1499938964844,293.1499938964844,280.3500061035156,35979.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613354802131652,1.0,0.0,0.0,3.645942211151123,3.645966053009033,8.869780003806227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.048828125,0.0,1528.504150390625,1895.4371337890625,0.0,3964.481201171875,0.9043756723403932,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7532089948654175,0.2731514275074005,0.2486669421195984,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388384819030762,0.5283088088035583,0.5018669962882996,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688735604286194,0.5786172151565552,0.4046448767185211,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8223465085029602,0.3568241596221924,0.340608149766922,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123940587043762,0.2280805855989456,1.0407073497772217,285.03387451171875,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2278747558594,285.0357666015625,1.0,0.5813929438591003,1.0,1.0,0.0,1.0,-3.045632123947144,3.0456244945526123,7.458324034814723e-06,2.35260272026062,0.8991833329200745,0.8991833329200745,0.0,161.98666381835938,135.0,55130.5859375,0.0,2456.255859375,1.0,280.041748046875,283.6521911621094,294.2981262207031,297.7900390625,293.1499938964844,293.1499938964844,280.3500061035156,35979.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613354802131652,1.0,0.0,0.0,3.645942211151123,3.645966053009033,8.869780003806227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.048828125,0.0,1528.504150390625,1895.4371337890625,0.0,3964.481201171875,0.9043756723403932,1.0,0.0,3.0,1.0,0.0
12414180,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722456455230713,0.2745548486709595,0.2493055313825607,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9639892578125,0.528857946395874,0.501689612865448,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.9921280145645142,0.5838839411735535,0.4077853858470917,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418608903884888,0.3583510518074035,0.3413679003715515,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.7296485304832458,0.2294255495071411,1.043563723564148,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2483215332031,285.237548828125,1.0,0.5747067332267761,1.0,1.0,0.0,1.0,-3.0543034076690674,3.054295778274536,7.500458195863757e-06,2.3591344356536865,0.9046357870101928,0.9046357870101928,0.0,148.68443298339844,138.0,54021.51953125,0.0,2403.218994140625,1.0,280.3417663574219,283.8706359863281,294.2665405273437,297.68218994140625,293.1499938964844,293.1499938964844,280.04998779296875,35730.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592706561088562,1.0,0.0,0.0,3.655272006988525,3.655296087265015,8.915233138395706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.5478515625,0.0,1537.020263671875,1895.4371337890625,0.0,3946.081787109375,0.906294286251068,1.0,0.0,3.0,1.0,0.0
12414240,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722456455230713,0.2745548486709595,0.2493055313825607,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9639892578125,0.528857946395874,0.501689612865448,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.9921280145645142,0.5838839411735535,0.4077853858470917,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418608903884888,0.3583510518074035,0.3413679003715515,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.7296485304832458,0.2294255495071411,1.043563723564148,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2483215332031,285.237548828125,1.0,0.5747067332267761,1.0,1.0,0.0,1.0,-3.0543034076690674,3.054295778274536,7.500458195863757e-06,2.3591344356536865,0.9046357870101928,0.9046357870101928,0.0,148.68443298339844,138.0,54021.51953125,0.0,2403.218994140625,1.0,280.3417663574219,283.8706359863281,294.2665405273437,297.68218994140625,293.1499938964844,293.1499938964844,280.04998779296875,35730.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592706561088562,1.0,0.0,0.0,3.655272006988525,3.655296087265015,8.915233138395706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.5478515625,0.0,1537.020263671875,1895.4371337890625,0.0,3946.081787109375,0.906294286251068,1.0,0.0,3.0,1.0,0.0
12414300,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.7790089249610901,0.2749166488647461,0.2496965527534485,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.9717139601707458,0.5287236571311951,0.5016865730285645,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9989491105079652,0.5859619975090027,0.4091951251029968,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8487716317176819,0.3588620126247406,0.3418805599212646,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.7355944514274597,0.2299722284078598,1.0458141565322876,285.1186218261719,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2532958984375,285.1111755371094,1.0,0.5733993649482727,1.0,1.0,0.0,1.0,-3.0597994327545166,3.0597920417785645,7.5275370363669936e-06,2.363405466079712,0.904651403427124,0.904651403427124,0.0,144.80931091308594,138.0,55266.51171875,0.0,2393.209228515625,1.0,280.0984191894531,283.72467041015625,294.3421630859375,297.9167785644531,293.1499938964844,293.1499938964844,280.04998779296875,35764.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593728184700012,1.0,0.0,0.0,3.660034894943237,3.660058975219727,8.938481528275588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.52197265625,0.0,1542.5933837890625,1895.4371337890625,0.0,3946.992919921875,0.90733003616333,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7813525199890137,0.2748250067234039,0.2497265338897705,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9740964770317078,0.5280344486236572,0.5011954307556152,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.9990000128746032,0.5876673460006714,0.4074741899967193,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8513067364692688,0.3589501976966858,0.3420740962028503,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7378848791122437,0.2302116006612777,1.0472140312194824,285.0732727050781,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2528381347656,285.0719909667969,1.0,0.5724825263023376,1.0,1.0,0.0,1.0,-3.0590670108795166,3.0590593814849854,7.5241046033625025e-06,2.362911462783813,0.9049789905548096,0.9049789905548096,0.0,143.3560791015625,141.0,55474.53125,0.0,2384.284912109375,1.0,280.0576171875,283.6802673339844,294.37176513671875,297.9267578125,293.1499938964844,293.1499938964844,279.75,35814.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595144987106324,1.0,0.0,0.0,3.662965059280396,3.6629891395568848,8.95279868018406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.1591796875,0.0,1546.245849609375,1895.4371337890625,0.0,3948.257080078125,0.9080436825752258,1.0,0.0,3.0,1.0,0.0
12414420,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7812509536743164,0.2738978564739227,0.2490946501493454,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9735909700393676,0.5257241129875183,0.4992943704128265,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907171964645386,0.4066120684146881,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8516182899475098,0.3583384156227112,0.34172523021698,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7384194135665894,0.2300593554973602,1.0474002361297607,284.8851318359375,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.8838806152344,1.0,0.5716873407363892,1.0,1.0,0.0,1.0,-3.0548183917999268,3.0548110008239746,7.502894732169807e-06,2.359492778778076,0.9025564193725586,0.9025564193725586,0.0,142.8269805908203,144.0,56838.99609375,0.0,2373.638427734375,1.0,279.75811767578125,283.46905517578125,294.4460754394531,298.099609375,293.1499938964844,293.1499938964844,279.45001220703125,36001.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960959792137146,1.0,0.0,0.0,3.663559675216675,3.663583755493164,8.95570622105879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.2685546875,0.0,1548.3182373046875,1895.4371337890625,0.0,3961.13671875,0.9082969427108764,1.0,0.0,3.0,1.0,0.0
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7812509536743164,0.2738978564739227,0.2490946501493454,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9735909700393676,0.5257241129875183,0.4992943704128265,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907171964645386,0.4066120684146881,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8516182899475098,0.3583384156227112,0.34172523021698,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7384194135665894,0.2300593554973602,1.0474002361297607,284.8851318359375,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.8838806152344,1.0,0.5716873407363892,1.0,1.0,0.0,1.0,-3.0548183917999268,3.0548110008239746,7.502894732169807e-06,2.359492778778076,0.9025564193725586,0.9025564193725586,0.0,142.8269805908203,144.0,56838.99609375,0.0,2373.638427734375,1.0,279.75811767578125,283.46905517578125,294.4460754394531,298.099609375,293.1499938964844,293.1499938964844,279.45001220703125,36001.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960959792137146,1.0,0.0,0.0,3.663559675216675,3.663583755493164,8.95570622105879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.2685546875,0.0,1548.3182373046875,1895.4371337890625,0.0,3961.13671875,0.9082969427108764,1.0,0.0,3.0,1.0,0.0
12414540,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.7778711318969727,0.2724386751651764,0.2479351758956909,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006530761719,0.9694320559501648,0.5227308869361877,0.4966717064380646,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923824310302734,0.4099031984806061,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.8486089110374451,0.3570873141288757,0.3407268822193146,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.7360368371009827,0.2293239831924438,1.0449355840682983,284.7007141113281,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.69970703125,1.0,0.5717688202857971,1.0,1.0,0.0,1.0,-3.050065279006958,3.0500576496124268,7.479238320229342e-06,2.355684280395508,0.8976954221725464,0.8976954221725464,0.0,143.94459533691406,147.0,58144.4296875,0.0,2370.678466796875,1.0,279.4581604003906,283.26220703125,294.5018005371094,298.2435302734375,293.1499938964844,293.1499938964844,279.75,36233.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632165431976318,1.0,0.0,0.0,3.655541658401489,3.6555657386779785,8.916547926673957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.8974609375,0.0,1541.0943603515625,1895.4371337890625,0.0,3981.205810546875,0.9066592454910278,1.0,0.0,3.0,1.0,0.0
12414600,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.7778711318969727,0.2724386751651764,0.2479351758956909,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006530761719,0.9694320559501648,0.5227308869361877,0.4966717064380646,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923824310302734,0.4099031984806061,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.8486089110374451,0.3570873141288757,0.3407268822193146,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.7360368371009827,0.2293239831924438,1.0449355840682983,284.7007141113281,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.69970703125,1.0,0.5717688202857971,1.0,1.0,0.0,1.0,-3.050065279006958,3.0500576496124268,7.479238320229342e-06,2.355684280395508,0.8976954221725464,0.8976954221725464,0.0,143.94459533691406,147.0,58144.4296875,0.0,2370.678466796875,1.0,279.4581604003906,283.26220703125,294.5018005371094,298.2435302734375,293.1499938964844,293.1499938964844,279.75,36233.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632165431976318,1.0,0.0,0.0,3.655541658401489,3.6555657386779785,8.916547926673957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.8974609375,0.0,1541.0943603515625,1895.4371337890625,0.0,3981.205810546875,0.9066592454910278,1.0,0.0,3.0,1.0,0.0
12414660,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747853398323059,0.2720965147018432,0.247317299246788,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.965232789516449,0.5211501717567444,0.494757741689682,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.5950314998626709,0.4135897755622864,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456476330757141,0.3567824363708496,0.3401456475257873,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7335801720619202,0.2291344553232193,1.0432652235031128,284.8832702636719,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725201964378357,1.0,1.0,0.0,1.0,-3.0487375259399414,3.04872989654541,7.472162451449549e-06,2.3544204235076904,0.8982563018798828,0.8982563018798828,0.0,145.41082763671875,150.0,56918.10546875,0.0,2375.861328125,1.0,279.7421875,283.4655456542969,294.42730712890625,298.0424499511719,293.1499938964844,293.1499938964844,280.04998779296875,36120.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632297158241272,1.0,0.0,0.0,3.650176763534546,3.650200843811035,8.890395406524476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.14306640625,0.0,1534.2666015625,1895.4371337890625,0.0,3981.3232421875,0.905412495136261,1.0,0.0,3.0,1.0,0.0
12414720,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747853398323059,0.2720965147018432,0.247317299246788,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.965232789516449,0.5211501717567444,0.494757741689682,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.5950314998626709,0.4135897755622864,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456476330757141,0.3567824363708496,0.3401456475257873,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7335801720619202,0.2291344553232193,1.0432652235031128,284.8832702636719,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725201964378357,1.0,1.0,0.0,1.0,-3.0487375259399414,3.04872989654541,7.472162451449549e-06,2.3544204235076904,0.8982563018798828,0.8982563018798828,0.0,145.41082763671875,150.0,56918.10546875,0.0,2375.861328125,1.0,279.7421875,283.4655456542969,294.42730712890625,298.0424499511719,293.1499938964844,293.1499938964844,280.04998779296875,36120.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632297158241272,1.0,0.0,0.0,3.650176763534546,3.650200843811035,8.890395406524476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.14306640625,0.0,1534.2666015625,1895.4371337890625,0.0,3981.3232421875,0.905412495136261,1.0,0.0,3.0,1.0,0.0
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.7738363146781921,0.2728388905525207,0.2478252649307251,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631292819976808,0.521004855632782,0.4943863749504089,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.5994650721549988,0.4159987568855285,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8445928692817688,0.3576200604438782,0.3407430350780487,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328031063079834,0.2298130095005035,1.0456024408340454,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741596817970276,1.0,1.0,0.0,1.0,-3.055318117141724,3.0553104877471924,7.503990673285443e-06,2.359307289123535,0.9017246961593628,0.9017246961593628,0.0,146.62420654296875,153.0,55750.40234375,0.0,2394.36572265625,1.0,280.0417785644531,283.6858825683594,294.3807983398437,297.91033935546875,293.1499938964844,293.1499938964844,279.75,35907.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620769023895264,1.0,0.0,0.0,3.652911424636841,3.65293550491333,8.903721777642204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.0615234375,0.0,1535.715087890625,1895.4371337890625,0.0,3971.077880859375,0.9058851599693298,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.7738363146781921,0.2728388905525207,0.2478252649307251,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631292819976808,0.521004855632782,0.4943863749504089,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.5994650721549988,0.4159987568855285,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8445928692817688,0.3576200604438782,0.3407430350780487,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328031063079834,0.2298130095005035,1.0456024408340454,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741596817970276,1.0,1.0,0.0,1.0,-3.055318117141724,3.0553104877471924,7.503990673285443e-06,2.359307289123535,0.9017246961593628,0.9017246961593628,0.0,146.62420654296875,153.0,55750.40234375,0.0,2394.36572265625,1.0,280.0417785644531,283.6858825683594,294.3807983398437,297.91033935546875,293.1499938964844,293.1499938964844,279.75,35907.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620769023895264,1.0,0.0,0.0,3.652911424636841,3.65293550491333,8.903721777642204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.0615234375,0.0,1535.715087890625,1895.4371337890625,0.0,3971.077880859375,0.9058851599693298,1.0,0.0,3.0,1.0,0.0
