time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.7732883095741272,0.2729575037956238,0.2481503933668136,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9619596004486084,0.5206435322761536,0.4943213164806366,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.601352334022522,0.4174295663833618,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.8440215587615967,0.3578816056251526,0.3411789536476135,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.7324326038360596,0.2300967127084732,1.0474512577056885,284.9696960449219,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2435302734375,284.9623413085937,1.0,0.575256884098053,1.0,1.0,0.0,1.0,-3.0600993633270264,3.060091733932495,7.527435627707746e-06,2.3629744052886963,0.9007518291473388,0.9007518291473388,0.0,147.39683532714844,153.0,56955.703125,0.0,2407.281982421875,1.0,279.79852294921875,283.5409240722656,294.4493713378906,298.13623046875,293.1499938964844,293.1499938964844,279.75,35953.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625648260116576,1.0,0.0,0.0,3.654074907302856,3.6540989875793457,8.909394182410324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.27587890625,0.0,1537.3602294921875,1895.4371337890625,0.0,3975.415771484375,0.906123697757721,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7715893983840942,0.2726873457431793,0.2480845302343368,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9594857096672058,0.51980060338974,0.493749588727951,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.9990000128746032,0.6025422215461731,0.4197568297386169,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8424177169799805,0.3577855229377746,0.3412660360336303,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7311979532241821,0.2301303595304489,1.048267126083374,284.9283752441406,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.24053955078125,284.9275817871094,1.0,0.5763741135597229,1.0,1.0,0.0,1.0,-3.0632195472717285,3.0632121562957764,7.5427933552418835e-06,2.3653833866119385,0.900150716304779,0.900150716304779,0.0,148.59848022460938,156.0,57172.72265625,0.0,2419.3740234375,1.0,279.7576599121094,283.5003356933594,294.4727478027344,298.1381530761719,293.1499938964844,293.1499938964844,279.45001220703125,36011.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630587697029114,1.0,0.0,0.0,3.653261184692383,3.653285264968872,8.905427080208028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.3076171875,0.0,1536.8846435546875,1895.4371337890625,0.0,3979.8046875,0.9060075879096984,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654511332511902,0.2715006470680237,0.2473494708538055,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.950972616672516,0.517289400100708,0.4917933940887451,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9962993264198304,0.6036937236785889,0.4223490059375763,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472839355469,0.8365464210510254,0.3569149672985077,0.3408043086528778,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263742685317993,0.2296506017446518,1.0476408004760742,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.7458801269531,1.0,0.5782901048660278,1.0,1.0,0.0,1.0,-3.061795711517334,3.0617880821228027,7.535878012276953e-06,2.3643240928649902,0.8959486484527588,0.8959486484527588,0.0,152.2295684814453,159.0,58495.5234375,0.0,2435.68017578125,1.0,279.4582214355469,283.2953186035156,294.5356140136719,298.2987670898437,293.1499938964844,293.1499938964844,279.75,36207.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651352763175964,1.0,0.0,0.0,3.6462056636810303,3.64622974395752,8.871062391335727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.73291015625,0.0,1530.50439453125,1895.4371337890625,0.0,3998.2275390625,0.9045570492744446,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654511332511902,0.2715006470680237,0.2473494708538055,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.950972616672516,0.517289400100708,0.4917933940887451,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9962993264198304,0.6036937236785889,0.4223490059375763,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472839355469,0.8365464210510254,0.3569149672985077,0.3408043086528778,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263742685317993,0.2296506017446518,1.0476408004760742,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.7458801269531,1.0,0.5782901048660278,1.0,1.0,0.0,1.0,-3.061795711517334,3.0617880821228027,7.535878012276953e-06,2.3643240928649902,0.8959486484527588,0.8959486484527588,0.0,152.2295684814453,159.0,58495.5234375,0.0,2435.68017578125,1.0,279.4582214355469,283.2953186035156,294.5356140136719,298.2987670898437,293.1499938964844,293.1499938964844,279.75,36207.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651352763175964,1.0,0.0,0.0,3.6462056636810303,3.64622974395752,8.871062391335727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.73291015625,0.0,1530.50439453125,1895.4371337890625,0.0,3998.2275390625,0.9045570492744446,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604522705078125,0.2712046205997467,0.2468732595443725,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9434929490089417,0.5158784985542297,0.4901622831821441,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928173422813416,0.6066082119941711,0.4240119457244873,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316448926925659,0.3567524552345276,0.340469479560852,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7221946120262146,0.2295613288879394,1.0468779802322388,284.92364501953125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.22491455078125,284.92529296875,1.0,0.5799488425254822,1.0,1.0,0.0,1.0,-3.059939384460449,3.059931993484497,7.5261355050315615e-06,2.3626351356506348,0.8970043659210205,0.8970043659210205,0.0,155.41952514648438,162.0,57226.6875,0.0,2448.8603515625,1.0,279.7421264648437,283.4939270019531,294.45953369140625,298.09576416015625,293.1499938964844,293.1499938964844,280.04998779296875,36079.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650700688362122,1.0,0.0,0.0,3.642353057861328,3.6423768997192383,8.852325095176639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.91650390625,0.0,1525.2745361328125,1895.4371337890625,0.0,3997.650146484375,0.90363609790802,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604522705078125,0.2712046205997467,0.2468732595443725,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9434929490089417,0.5158784985542297,0.4901622831821441,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928173422813416,0.6066082119941711,0.4240119457244873,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316448926925659,0.3567524552345276,0.340469479560852,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7221946120262146,0.2295613288879394,1.0468779802322388,284.92364501953125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.22491455078125,284.92529296875,1.0,0.5799488425254822,1.0,1.0,0.0,1.0,-3.059939384460449,3.059931993484497,7.5261355050315615e-06,2.3626351356506348,0.8970043659210205,0.8970043659210205,0.0,155.41952514648438,162.0,57226.6875,0.0,2448.8603515625,1.0,279.7421264648437,283.4939270019531,294.45953369140625,298.09576416015625,293.1499938964844,293.1499938964844,280.04998779296875,36079.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650700688362122,1.0,0.0,0.0,3.642353057861328,3.6423768997192383,8.852325095176639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.91650390625,0.0,1525.2745361328125,1895.4371337890625,0.0,3997.650146484375,0.90363609790802,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.7587962746620178,0.2719330787658691,0.2474040538072586,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401527643203736,0.5157985687255859,0.489897221326828,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923177361488342,0.6110215783119202,0.4269184172153473,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8298981785774231,0.3576395809650421,0.3411572873592376,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.720788300037384,0.2302750945091247,1.049564242362976,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.12359619140625,1.0,0.582165002822876,1.0,1.0,0.0,1.0,-3.067800998687744,3.067793369293213,7.564447059849044e-06,2.3685333728790283,0.9009119272232056,0.9009119272232056,0.0,157.38583374023438,165.0,56029.765625,0.0,2473.935302734375,1.0,280.0417175292969,283.7104187011719,294.4074401855469,297.956787109375,293.1499938964844,293.1499938964844,279.75,35861.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638880491256714,1.0,0.0,0.0,3.6468193531036377,3.646843433380127,8.874048376128485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.9140625,0.0,1528.59423828125,1895.4371337890625,0.0,3987.16748046875,0.9044903516769408,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.7587962746620178,0.2719330787658691,0.2474040538072586,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401527643203736,0.5157985687255859,0.489897221326828,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923177361488342,0.6110215783119202,0.4269184172153473,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8298981785774231,0.3576395809650421,0.3411572873592376,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.720788300037384,0.2302750945091247,1.049564242362976,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.12359619140625,1.0,0.582165002822876,1.0,1.0,0.0,1.0,-3.067800998687744,3.067793369293213,7.564447059849044e-06,2.3685333728790283,0.9009119272232056,0.9009119272232056,0.0,157.38583374023438,165.0,56029.765625,0.0,2473.935302734375,1.0,280.0417175292969,283.7104187011719,294.4074401855469,297.956787109375,293.1499938964844,293.1499938964844,279.75,35861.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638880491256714,1.0,0.0,0.0,3.6468193531036377,3.646843433380127,8.874048376128485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.9140625,0.0,1528.59423828125,1895.4371337890625,0.0,3987.16748046875,0.9044903516769408,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.7558519244194031,0.2717319428920746,0.2476603388786316,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350637793540956,0.5146164894104004,0.4893247187137604,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904267191886902,0.6138048768043518,0.4293403327465057,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8269970417022705,0.3578023910522461,0.3417240381240845,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.718453049659729,0.2305757403373718,1.052375555038452,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2367248535156,284.95623779296875,1.0,0.5846202373504639,1.0,1.0,0.0,1.0,-3.0744051933288574,3.074397563934326,7.597242984047625e-06,2.373712539672852,0.8996906280517578,0.8996906280517578,0.0,160.15191650390625,168.0,57393.03515625,0.0,2500.921875,1.0,279.7578125,283.5199890136719,294.4907531738281,298.1741943359375,293.1499938964844,293.1499938964844,280.04998779296875,35966.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964862823486328,1.0,0.0,0.0,3.648861885070801,3.648885726928711,8.883991426955617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.6318359375,0.0,1531.654541015625,1895.4371337890625,0.0,3995.813232421875,0.9049912691116332,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.7558519244194031,0.2717319428920746,0.2476603388786316,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350637793540956,0.5146164894104004,0.4893247187137604,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904267191886902,0.6138048768043518,0.4293403327465057,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8269970417022705,0.3578023910522461,0.3417240381240845,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.718453049659729,0.2305757403373718,1.052375555038452,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2367248535156,284.95623779296875,1.0,0.5846202373504639,1.0,1.0,0.0,1.0,-3.0744051933288574,3.074397563934326,7.597242984047625e-06,2.373712539672852,0.8996906280517578,0.8996906280517578,0.0,160.15191650390625,168.0,57393.03515625,0.0,2500.921875,1.0,279.7578125,283.5199890136719,294.4907531738281,298.1741943359375,293.1499938964844,293.1499938964844,280.04998779296875,35966.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964862823486328,1.0,0.0,0.0,3.648861885070801,3.648885726928711,8.883991426955617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.6318359375,0.0,1531.654541015625,1895.4371337890625,0.0,3995.813232421875,0.9049912691116332,1.0,0.0,3.0,1.0,0.0
12415500,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7535844445228577,0.2716451287269592,0.2475093901157379,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.9314504265785216,0.5140398740768433,0.4886752665042877,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9886820316314696,0.6152940392494202,0.4302307367324829,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8247805237770081,0.35785773396492,0.3417283892631531,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.71656334400177,0.2306760102510452,1.052827000617981,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.236328125,285.0888366699219,1.0,0.5857129693031311,1.0,1.0,0.0,1.0,-3.0750582218170166,3.0750505924224854,7.600312528666109e-06,2.374150514602661,0.9017388224601746,0.9017388224601746,0.0,161.87847900390625,168.0,56287.921875,0.0,2511.22216796875,1.0,280.0013122558594,283.6687316894531,294.43634033203125,297.9734191894531,293.1499938964844,293.1499938964844,280.04998779296875,35890.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644396901130676,1.0,0.0,0.0,3.650820255279541,3.6508443355560303,8.893530889508838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.15185546875,0.0,1533.2581787109375,1895.4371337890625,0.0,3992.0615234375,0.9054274559020996,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.7522661089897156,0.2718631029129028,0.2476496696472168,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.9290819764137268,0.5138425230979919,0.4884064197540283,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.98786461353302,0.6172385215759277,0.4315018951892853,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8234414458274841,0.3581923544406891,0.3419908285140991,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.715438961982727,0.2309707105159759,1.0540281534194946,285.1285705566406,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2402648925781,285.1299133300781,1.0,0.5869009494781494,1.0,1.0,0.0,1.0,-3.078186750411988,3.078179359436035,7.615592039655894e-06,2.376485109329224,0.9034488797187804,0.9034488797187804,0.0,163.19869995117188,171.0,56174.8984375,0.0,2524.116943359375,1.0,280.04229736328125,283.7127990722656,294.4227600097656,297.99005126953125,293.1499938964844,293.1499938964844,279.75,35809.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640607237815856,1.0,0.0,0.0,3.655132532119751,3.655156373977661,8.914552154237754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.666015625,0.0,1537.4569091796875,1895.4371337890625,0.0,3988.69970703125,0.9063088297843932,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7486456036567688,0.2713756561279297,0.2476169168949127,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230165481567384,0.5123299956321716,0.48747718334198,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850710034370422,0.6195282340049744,0.4335432648658752,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.819818913936615,0.358066588640213,0.3422643542289734,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123166918754578,0.231031447649002,1.0557692050933838,284.9556579589844,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541320800781,1.0,0.5892165899276733,1.0,1.0,0.0,1.0,-3.081916570663452,3.081908941268921,7.63425214245217e-06,2.379445791244507,0.9021402597427368,0.9021402597427368,0.0,166.39834594726562,174.0,57474.125,0.0,2548.05712890625,1.0,279.7577819824219,283.5159912109375,294.491943359375,298.185302734375,293.1499938964844,293.1499938964844,279.45001220703125,35940.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652383327484132,1.0,0.0,0.0,3.658182144165039,3.658206224441528,8.929434329729702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.5888671875,0.0,1541.8447265625,1895.4371337890625,0.0,3999.140869140625,0.9070550203323364,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7486456036567688,0.2713756561279297,0.2476169168949127,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230165481567384,0.5123299956321716,0.48747718334198,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850710034370422,0.6195282340049744,0.4335432648658752,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.819818913936615,0.358066588640213,0.3422643542289734,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123166918754578,0.231031447649002,1.0557692050933838,284.9556579589844,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541320800781,1.0,0.5892165899276733,1.0,1.0,0.0,1.0,-3.081916570663452,3.081908941268921,7.63425214245217e-06,2.379445791244507,0.9021402597427368,0.9021402597427368,0.0,166.39834594726562,174.0,57474.125,0.0,2548.05712890625,1.0,279.7577819824219,283.5159912109375,294.491943359375,298.185302734375,293.1499938964844,293.1499938964844,279.45001220703125,35940.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652383327484132,1.0,0.0,0.0,3.658182144165039,3.658206224441528,8.929434329729702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.5888671875,0.0,1541.8447265625,1895.4371337890625,0.0,3999.140869140625,0.9070550203323364,1.0,0.0,3.0,1.0,0.0
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586975097656,0.7428483963012695,0.2699333429336548,0.2466659396886825,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75799560546875,0.91414874792099,0.5096215605735779,0.4853450059890747,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797632694244384,0.6203687787055969,0.4344527721405029,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583312988281,0.8139605522155762,0.3569745123386383,0.3416083455085754,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7068990468978882,0.2303304970264434,1.0542372465133667,284.7580871582031,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562866210937,1.0,0.5909209847450256,1.0,1.0,0.0,1.0,-3.076680898666382,3.0766732692718506,7.60844386604731e-06,2.37544846534729,0.897969663143158,0.897969663143158,0.0,170.56663513183594,177.0,58654.3828125,0.0,2559.903564453125,1.0,279.45819091796875,283.29931640625,294.53326416015625,298.3147888183594,293.1499938964844,293.1499938964844,279.75,36162.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674662351608276,1.0,0.0,0.0,3.6528635025024414,3.65288758277893,8.903488151190686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.02099609375,0.0,1537.576904296875,1895.4371337890625,0.0,4018.8544921875,0.9060108065605164,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586975097656,0.7428483963012695,0.2699333429336548,0.2466659396886825,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75799560546875,0.91414874792099,0.5096215605735779,0.4853450059890747,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797632694244384,0.6203687787055969,0.4344527721405029,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583312988281,0.8139605522155762,0.3569745123386383,0.3416083455085754,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7068990468978882,0.2303304970264434,1.0542372465133667,284.7580871582031,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562866210937,1.0,0.5909209847450256,1.0,1.0,0.0,1.0,-3.076680898666382,3.0766732692718506,7.60844386604731e-06,2.37544846534729,0.897969663143158,0.897969663143158,0.0,170.56663513183594,177.0,58654.3828125,0.0,2559.903564453125,1.0,279.45819091796875,283.29931640625,294.53326416015625,298.3147888183594,293.1499938964844,293.1499938964844,279.75,36162.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674662351608276,1.0,0.0,0.0,3.6528635025024414,3.65288758277893,8.903488151190686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.02099609375,0.0,1537.576904296875,1895.4371337890625,0.0,4018.8544921875,0.9060108065605164,1.0,0.0,3.0,1.0,0.0
12415860,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385540008544922,0.2694156467914581,0.2459942698478698,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9075480699539183,0.5080357193946838,0.4835578799247741,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759715795516968,0.6227313280105591,0.435783177614212,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093882203102112,0.3566295802593231,0.3411035537719726,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7025945782661438,0.2300549000501632,1.052649736404419,284.9200439453125,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.214599609375,284.92108154296875,1.0,0.5923572182655334,1.0,1.0,0.0,1.0,-3.0727972984313965,3.072789669036865,7.588837888761191e-06,2.372278213500977,0.8988825082778931,0.8988825082778931,0.0,173.87046813964844,180.0,57237.71875,0.0,2569.7861328125,1.0,279.7421875,283.4877624511719,294.435546875,298.08111572265625,293.1499938964844,293.1499938964844,280.04998779296875,36061.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675459265708924,1.0,0.0,0.0,3.6497879028320312,3.649811983108521,8.888501383808034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.7197265625,0.0,1533.3919677734375,1895.4371337890625,0.0,4019.55859375,0.905281901359558,1.0,0.0,3.0,1.0,0.0
12415920,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385540008544922,0.2694156467914581,0.2459942698478698,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9075480699539183,0.5080357193946838,0.4835578799247741,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759715795516968,0.6227313280105591,0.435783177614212,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093882203102112,0.3566295802593231,0.3411035537719726,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7025945782661438,0.2300549000501632,1.052649736404419,284.9200439453125,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.214599609375,284.92108154296875,1.0,0.5923572182655334,1.0,1.0,0.0,1.0,-3.0727972984313965,3.072789669036865,7.588837888761191e-06,2.372278213500977,0.8988825082778931,0.8988825082778931,0.0,173.87046813964844,180.0,57237.71875,0.0,2569.7861328125,1.0,279.7421875,283.4877624511719,294.435546875,298.08111572265625,293.1499938964844,293.1499938964844,280.04998779296875,36061.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675459265708924,1.0,0.0,0.0,3.6497879028320312,3.649811983108521,8.888501383808034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.7197265625,0.0,1533.3919677734375,1895.4371337890625,0.0,4019.55859375,0.905281901359558,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.7370128035545349,0.2699225842952728,0.2463348954916,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046324491500854,0.5077629089355469,0.4831243753433227,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752042293548584,0.6264021396636963,0.4382191598415375,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076181411743164,0.3573311865329742,0.3416277766227722,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.7010319828987122,0.2305885553359985,1.0545620918273926,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943117737770081,1.0,1.0,0.0,1.0,-3.078535318374634,3.0785276889801025,7.617014489369467e-06,2.376627922058105,0.9024383425712584,0.9024383425712584,0.0,175.92213439941406,183.0,55875.53515625,0.0,2591.60791015625,1.0,280.0417785644531,283.69384765625,294.3598022460937,297.9089050292969,293.1499938964844,293.1499938964844,279.75,35868.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665045738220216,1.0,0.0,0.0,3.654043197631836,3.654067039489746,8.909239568311023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.2548828125,0.0,1536.688720703125,1895.4371337890625,0.0,4010.3515625,0.9061082005500792,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.7370128035545349,0.2699225842952728,0.2463348954916,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046324491500854,0.5077629089355469,0.4831243753433227,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752042293548584,0.6264021396636963,0.4382191598415375,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076181411743164,0.3573311865329742,0.3416277766227722,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.7010319828987122,0.2305885553359985,1.0545620918273926,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943117737770081,1.0,1.0,0.0,1.0,-3.078535318374634,3.0785276889801025,7.617014489369467e-06,2.376627922058105,0.9024383425712584,0.9024383425712584,0.0,175.92213439941406,183.0,55875.53515625,0.0,2591.60791015625,1.0,280.0417785644531,283.69384765625,294.3598022460937,297.9089050292969,293.1499938964844,293.1499938964844,279.75,35868.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665045738220216,1.0,0.0,0.0,3.654043197631836,3.654067039489746,8.909239568311023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.2548828125,0.0,1536.688720703125,1895.4371337890625,0.0,4010.3515625,0.9061082005500792,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7362419366836548,0.269907683134079,0.2465607225894928,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.903198778629303,0.5073185563087463,0.4830008447170257,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9747052192687988,0.6276236176490784,0.4393830895423889,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8067443370819092,0.3574932813644409,0.3419963717460632,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7003282904624939,0.2307771891355514,1.0561001300811768,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2243347167969,284.9677429199219,1.0,0.5954504609107971,1.0,1.0,0.0,1.0,-3.082355499267578,3.082347869873047,7.636132068000734e-06,2.379661321640014,0.9014037251472472,0.9014037251472472,0.0,177.05914306640625,183.0,56977.1640625,0.0,2604.965087890625,1.0,279.7984924316406,283.5417175292969,294.4114990234375,298.1124572753906,293.1499938964844,293.1499938964844,279.75,35927.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670517444610596,1.0,0.0,0.0,3.655629873275757,3.655653953552246,8.916978799788922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.91943359375,0.0,1538.89501953125,1895.4371337890625,0.0,4015.190673828125,0.9064494967460632,1.0,0.0,3.0,1.0,0.0
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.7344093918800354,0.2694841921329498,0.2463907450437545,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.900509238243103,0.5063754320144653,0.4823698699474334,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9728723168373108,0.628186047077179,0.439996600151062,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8047276735305786,0.3572734296321869,0.3420036137104034,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.6986097693443298,0.2306958884000778,1.0565632581710815,284.9222717285156,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2188720703125,284.9203796386719,1.0,0.5964624881744385,1.0,1.0,0.0,1.0,-3.082702159881592,3.0826945304870605,7.638083843630739e-06,2.3800268173217773,0.9006397724151611,0.9006397724151611,0.0,178.77410888671875,186.0,57059.7421875,0.0,2614.650634765625,1.0,279.7576599121094,283.4924011230469,294.4171142578125,298.08966064453125,293.1499938964844,293.1499938964844,279.45001220703125,35998.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676091074943542,1.0,0.0,0.0,3.6549715995788574,3.654995679855346,8.913767146623286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.609375,0.0,1538.6981201171875,1895.4371337890625,0.0,4020.116943359375,0.9063767790794371,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.7293155193328857,0.267947793006897,0.2453791499137878,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71453857421875,0.8934427499771118,0.5036145448684692,0.4802200198173523,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.9673492312431335,0.6282602548599243,0.440407931804657,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.7990924119949341,0.3561033606529236,0.3413017392158508,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936595439910889,0.2299546301364898,1.0549334287643433,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980145335197449,1.0,1.0,0.0,1.0,-3.07660174369812,3.076594114303589,7.6082083069195505e-06,2.3754525184631348,0.8958254456520081,0.8958254456520081,0.0,182.89190673828125,189.0,58100.609375,0.0,2624.4423828125,1.0,279.4582214355469,283.2694396972656,294.4408264160156,298.1944885253906,293.1499938964844,293.1499938964844,279.75,36230.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698054194450378,1.0,0.0,0.0,3.647205352783203,3.647229194641113,8.875926482687646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.0380859375,0.0,1531.7823486328125,1895.4371337890625,0.0,4039.494384765625,0.9047906398773192,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.7293155193328857,0.267947793006897,0.2453791499137878,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71453857421875,0.8934427499771118,0.5036145448684692,0.4802200198173523,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.9673492312431335,0.6282602548599243,0.440407931804657,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.7990924119949341,0.3561033606529236,0.3413017392158508,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936595439910889,0.2299546301364898,1.0549334287643433,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980145335197449,1.0,1.0,0.0,1.0,-3.07660174369812,3.076594114303589,7.6082083069195505e-06,2.3754525184631348,0.8958254456520081,0.8958254456520081,0.0,182.89190673828125,189.0,58100.609375,0.0,2624.4423828125,1.0,279.4582214355469,283.2694396972656,294.4408264160156,298.1944885253906,293.1499938964844,293.1499938964844,279.75,36230.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698054194450378,1.0,0.0,0.0,3.647205352783203,3.647229194641113,8.875926482687646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.0380859375,0.0,1531.7823486328125,1895.4371337890625,0.0,4039.494384765625,0.9047906398773192,1.0,0.0,3.0,1.0,0.0
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7252879738807678,0.2672675549983978,0.2445787042379379,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877471089363098,0.5018748641014099,0.4783141911029815,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631388783454896,0.629783570766449,0.4411690533161163,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.7945731282234192,0.3555989265441894,0.340668261051178,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895913481712341,0.2295820415019989,1.0529907941818235,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992699861526489,1.0,1.0,0.0,1.0,-3.071155309677124,3.0711476802825928,7.581094450870296e-06,2.3711633682250977,0.8959245681762695,0.8959245681762695,0.0,186.2461700439453,192.0,56530.19921875,0.0,2631.472900390625,1.0,279.7421264648437,283.45050048828125,294.322021484375,297.93121337890625,293.1499938964844,293.1499938964844,280.04998779296875,36140.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698607325553894,1.0,0.0,0.0,3.641242027282715,3.641266107559204,8.846926107253239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.748046875,0.0,1524.4920654296875,1895.4371337890625,0.0,4039.981689453125,0.9034238457679749,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7252879738807678,0.2672675549983978,0.2445787042379379,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877471089363098,0.5018748641014099,0.4783141911029815,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631388783454896,0.629783570766449,0.4411690533161163,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.7945731282234192,0.3555989265441894,0.340668261051178,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895913481712341,0.2295820415019989,1.0529907941818235,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992699861526489,1.0,1.0,0.0,1.0,-3.071155309677124,3.0711476802825928,7.581094450870296e-06,2.3711633682250977,0.8959245681762695,0.8959245681762695,0.0,186.2461700439453,192.0,56530.19921875,0.0,2631.472900390625,1.0,279.7421264648437,283.45050048828125,294.322021484375,297.93121337890625,293.1499938964844,293.1499938964844,280.04998779296875,36140.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698607325553894,1.0,0.0,0.0,3.641242027282715,3.641266107559204,8.846926107253239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.748046875,0.0,1524.4920654296875,1895.4371337890625,0.0,4039.981689453125,0.9034238457679749,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7234371900558472,0.2674073874950409,0.2446696311235427,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8846918940544128,0.5012205243110657,0.4776102900505066,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9616408944129944,0.6324790120124817,0.4429707825183868,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924313545227051,0.3559189438819885,0.3409205973148346,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6876916885375977,0.229794755578041,1.0539002418518066,285.03570556640625,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009503602981567,1.0,1.0,0.0,1.0,-3.0739758014678955,3.073968410491944,7.595082934130914e-06,2.373364925384521,0.8985019326210022,0.8985019326210022,0.0,188.5118865966797,195.0,55012.92578125,-0.0,2648.836669921875,1.0,280.04168701171875,283.64947509765625,294.2243957519531,297.72711181640625,293.1499938964844,293.1499938964844,280.3500061035156,35959.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687336087226868,1.0,0.0,0.0,3.642155408859253,3.642179489135742,8.85136500983208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.86083984375,0.0,1524.156982421875,1895.4371337890625,0.0,4030.044677734375,0.9035100936889648,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7234371900558472,0.2674073874950409,0.2446696311235427,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8846918940544128,0.5012205243110657,0.4776102900505066,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9616408944129944,0.6324790120124817,0.4429707825183868,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924313545227051,0.3559189438819885,0.3409205973148346,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6876916885375977,0.229794755578041,1.0539002418518066,285.03570556640625,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009503602981567,1.0,1.0,0.0,1.0,-3.0739758014678955,3.073968410491944,7.595082934130914e-06,2.373364925384521,0.8985019326210022,0.8985019326210022,0.0,188.5118865966797,195.0,55012.92578125,-0.0,2648.836669921875,1.0,280.04168701171875,283.64947509765625,294.2243957519531,297.72711181640625,293.1499938964844,293.1499938964844,280.3500061035156,35959.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687336087226868,1.0,0.0,0.0,3.642155408859253,3.642179489135742,8.85136500983208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.86083984375,0.0,1524.156982421875,1895.4371337890625,0.0,4030.044677734375,0.9035100936889648,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219581604003906,0.2677670419216156,0.2450288832187652,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.882108747959137,0.5009362101554871,0.4773532152175903,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.9605206847190856,0.6354379653930664,0.4450422823429107,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907246947288513,0.3565267026424408,0.3415160477161407,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20477294921875,0.6862016320228577,0.2302109599113464,1.0559468269348145,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6029981970787048,1.0,1.0,0.0,1.0,-3.079763412475586,3.0797557830810547,7.623899819009239e-06,2.377912998199463,0.9033339023590088,0.9033339023590088,0.0,190.7914123535156,198.0,53571.31640625,-0.0,2672.103271484375,1.0,280.3417358398437,283.8465881347656,294.1421203613281,297.54888916015625,293.1499938964844,293.1499938964844,280.04998779296875,35746.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666895270347596,1.0,0.0,0.0,3.6510090827941895,3.651033163070679,8.894451184460195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.67138671875,0.0,1532.3970947265625,1895.4371337890625,0.0,4011.98779296875,0.9053457379341124,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219581604003906,0.2677670419216156,0.2450288832187652,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.882108747959137,0.5009362101554871,0.4773532152175903,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.9605206847190856,0.6354379653930664,0.4450422823429107,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907246947288513,0.3565267026424408,0.3415160477161407,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20477294921875,0.6862016320228577,0.2302109599113464,1.0559468269348145,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6029981970787048,1.0,1.0,0.0,1.0,-3.079763412475586,3.0797557830810547,7.623899819009239e-06,2.377912998199463,0.9033339023590088,0.9033339023590088,0.0,190.7914123535156,198.0,53571.31640625,-0.0,2672.103271484375,1.0,280.3417358398437,283.8465881347656,294.1421203613281,297.54888916015625,293.1499938964844,293.1499938964844,280.04998779296875,35746.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666895270347596,1.0,0.0,0.0,3.6510090827941895,3.651033163070679,8.894451184460195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.67138671875,0.0,1532.3970947265625,1895.4371337890625,0.0,4011.98779296875,0.9053457379341124,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7208660244941711,0.2675321400165558,0.2451074421405792,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8804150819778442,0.5003104209899902,0.4771183431148529,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9594436883926392,0.6361663937568665,0.4459045231342315,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7895117402076721,0.3564799129962921,0.3417463600635528,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.685141384601593,0.2301848828792572,1.0568010807037354,285.0711975097656,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.20526123046875,285.0624084472656,1.0,0.6040658354759216,1.0,1.0,0.0,1.0,-3.081923484802246,3.081915855407715,7.634927897015586e-06,2.379718542098999,0.9028650522232056,0.9028650522232056,0.0,192.21229553222656,198.0,54636.48828125,-0.0,2683.798583984375,1.0,280.0985412597656,283.6900329589844,294.1916198730469,297.7463684082031,293.1499938964844,293.1499938964844,280.04998779296875,35802.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966771125793457,1.0,0.0,0.0,3.654940128326416,3.654964208602905,8.913613669392362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.18017578125,0.0,1537.191162109375,1895.4371337890625,0.0,4012.709228515625,0.9062091708183287,1.0,0.0,3.0,1.0,0.0
