time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7186862826347351,0.2668291330337524,0.2447293847799301,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8775017857551575,0.4991165101528168,0.4763014018535614,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9569224715232848,0.6361671090126038,0.4461652040481567,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7871758937835693,0.3559811115264892,0.3415403068065643,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6830487847328186,0.2298163175582885,1.0562175512313845,285.0102844238281,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1971740722656,285.0078125,1.0,0.6049290299415588,1.0,1.0,0.0,1.0,-3.0798590183258057,3.0798513889312744,7.625036687386455e-06,2.3782637119293213,0.9026154279708862,0.9026154279708862,0.0,194.23190307617188,201.0,54685.01171875,-0.0,2690.355224609375,1.0,280.0576477050781,283.6361083984375,294.19549560546875,297.7196350097656,293.1499938964844,293.1499938964844,279.75,35874.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668726325035096,1.0,0.0,0.0,3.656606912612915,3.656630992889404,8.921746257328778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.6884765625,0.0,1539.5904541015625,1895.4371337890625,0.0,4013.60693359375,0.9066557884216307,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127053737640381,0.2646152675151825,0.243176519870758,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701290488243103,0.4957114458084106,0.4736232757568359,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9499211311340332,0.6349733471870422,0.4457579553127289,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.7809743881225586,0.3541077971458435,0.3402539789676666,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773372888565063,0.228344589471817,1.0517003536224363,284.7892761230469,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864990234375,1.0,0.6059762835502625,1.0,1.0,0.0,1.0,-3.067317008972168,3.0673093795776367,7.56351118980092e-06,2.368767738342285,0.8987060189247131,0.8987060189247131,0.0,198.9184112548828,204.0,55677.5703125,-0.0,2690.32861328125,1.0,279.7581787109375,283.405029296875,294.2203674316406,297.8202514648437,293.1499938964844,293.1499938964844,280.04998779296875,36110.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681885838508606,1.0,0.0,0.0,3.653346300125122,3.6533703804016113,8.905841468731523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.52685546875,0.0,1537.7196044921875,1895.4371337890625,0.0,4025.234375,0.9060790538787842,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127053737640381,0.2646152675151825,0.243176519870758,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701290488243103,0.4957114458084106,0.4736232757568359,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9499211311340332,0.6349733471870422,0.4457579553127289,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.7809743881225586,0.3541077971458435,0.3402539789676666,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773372888565063,0.228344589471817,1.0517003536224363,284.7892761230469,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864990234375,1.0,0.6059762835502625,1.0,1.0,0.0,1.0,-3.067317008972168,3.0673093795776367,7.56351118980092e-06,2.368767738342285,0.8987060189247131,0.8987060189247131,0.0,198.9184112548828,204.0,55677.5703125,-0.0,2690.32861328125,1.0,279.7581787109375,283.405029296875,294.2203674316406,297.8202514648437,293.1499938964844,293.1499938964844,280.04998779296875,36110.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681885838508606,1.0,0.0,0.0,3.653346300125122,3.6533703804016113,8.905841468731523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.52685546875,0.0,1537.7196044921875,1895.4371337890625,0.0,4025.234375,0.9060790538787842,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7074227333068848,0.2631556391716003,0.2417279034852981,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.863998293876648,0.4931885600090027,0.471044510602951,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9442563652992249,0.6351432800292969,0.4456166923046112,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757551074028015,0.3527695536613464,0.3388956189155578,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723284721374512,0.2270966619253158,1.0461397171020508,284.9283447265625,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.928466796875,1.0,0.6065014600753784,1.0,1.0,0.0,1.0,-3.053977727890014,3.0539703369140625,7.497719252569368e-06,2.358403205871582,0.8995737433433533,0.8995737433433533,0.0,202.7349548339844,207.0,54080.01953125,-0.0,2684.195556640625,1.0,280.0422058105469,283.58026123046875,294.1047058105469,297.557861328125,293.1499938964844,293.1499938964844,280.3500061035156,36032.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672821164131165,1.0,0.0,0.0,3.651435375213623,3.651459455490112,8.89652767455118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.931640625,0.0,1535.0107421875,1895.4371337890625,0.0,4017.22705078125,0.9056265950202942,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7074227333068848,0.2631556391716003,0.2417279034852981,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.863998293876648,0.4931885600090027,0.471044510602951,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9442563652992249,0.6351432800292969,0.4456166923046112,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757551074028015,0.3527695536613464,0.3388956189155578,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723284721374512,0.2270966619253158,1.0461397171020508,284.9283447265625,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.928466796875,1.0,0.6065014600753784,1.0,1.0,0.0,1.0,-3.053977727890014,3.0539703369140625,7.497719252569368e-06,2.358403205871582,0.8995737433433533,0.8995737433433533,0.0,202.7349548339844,207.0,54080.01953125,-0.0,2684.195556640625,1.0,280.0422058105469,283.58026123046875,294.1047058105469,297.557861328125,293.1499938964844,293.1499938964844,280.3500061035156,36032.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672821164131165,1.0,0.0,0.0,3.651435375213623,3.651459455490112,8.89652767455118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.931640625,0.0,1535.0107421875,1895.4371337890625,0.0,4017.22705078125,0.9056265950202942,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045235633850098,0.262636125087738,0.2411995977163314,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604562878608704,0.4918430149555206,0.4696677029132843,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.941619336605072,0.6366252303123474,0.4465571343898773,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.7729051113128662,0.3523469269275665,0.3384247124195099,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694720983505249,0.2265166342258453,1.0433834791183472,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.15985107421875,285.0910949707031,1.0,0.6073262095451355,1.0,1.0,0.0,1.0,-3.048931360244751,3.048923969268799,7.472951438103337e-06,2.354501724243164,0.902826964855194,0.902826964855194,0.0,205.2309112548828,210.0,52553.7734375,-0.0,2687.354248046875,1.0,280.341796875,283.77557373046875,294.0150756835937,297.3605651855469,293.1499938964844,293.1499938964844,280.04998779296875,35867.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965140163898468,1.0,0.0,0.0,3.65583872795105,3.655862808227539,8.917997433854907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.65966796875,0.0,1538.677490234375,1895.4371337890625,0.0,3998.271240234375,0.90650475025177,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045235633850098,0.262636125087738,0.2411995977163314,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604562878608704,0.4918430149555206,0.4696677029132843,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.941619336605072,0.6366252303123474,0.4465571343898773,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.7729051113128662,0.3523469269275665,0.3384247124195099,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694720983505249,0.2265166342258453,1.0433834791183472,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.15985107421875,285.0910949707031,1.0,0.6073262095451355,1.0,1.0,0.0,1.0,-3.048931360244751,3.048923969268799,7.472951438103337e-06,2.354501724243164,0.902826964855194,0.902826964855194,0.0,205.2309112548828,210.0,52553.7734375,-0.0,2687.354248046875,1.0,280.341796875,283.77557373046875,294.0150756835937,297.3605651855469,293.1499938964844,293.1499938964844,280.04998779296875,35867.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965140163898468,1.0,0.0,0.0,3.65583872795105,3.655862808227539,8.917997433854907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.65966796875,0.0,1538.677490234375,1895.4371337890625,0.0,3998.271240234375,0.90650475025177,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7006921768188477,0.2611363530158996,0.2403425127267837,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8560532331466675,0.4893407523632049,0.4679060280323028,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.937587320804596,0.6362128257751465,0.4468548595905304,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692857384681702,0.3510979413986206,0.3377254605293274,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660034656524658,0.2254259139299392,1.040249943733215,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081908941268921,1.0,1.0,0.0,1.0,-3.041546106338501,3.041538715362549,7.437334261339856e-06,2.349027872085572,0.900502622127533,0.900502622127533,0.0,208.39773559570312,213.0,53589.32421875,-0.0,2689.40625,1.0,280.0577697753906,283.565185546875,294.070068359375,297.5259094238281,293.1499938964844,293.1499938964844,279.75,36023.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651468992233276,1.0,0.0,0.0,3.6559460163116455,3.655970096588135,8.918520961742615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.39990234375,0.0,1539.9664306640625,1895.4371337890625,0.0,3998.3310546875,0.9066075086593628,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7006921768188477,0.2611363530158996,0.2403425127267837,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8560532331466675,0.4893407523632049,0.4679060280323028,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.937587320804596,0.6362128257751465,0.4468548595905304,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692857384681702,0.3510979413986206,0.3377254605293274,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660034656524658,0.2254259139299392,1.040249943733215,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081908941268921,1.0,1.0,0.0,1.0,-3.041546106338501,3.041538715362549,7.437334261339856e-06,2.349027872085572,0.900502622127533,0.900502622127533,0.0,208.39773559570312,213.0,53589.32421875,-0.0,2689.40625,1.0,280.0577697753906,283.565185546875,294.070068359375,297.5259094238281,293.1499938964844,293.1499938964844,279.75,36023.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651468992233276,1.0,0.0,0.0,3.6559460163116455,3.655970096588135,8.918520961742615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.39990234375,0.0,1539.9664306640625,1895.4371337890625,0.0,3998.3310546875,0.9066075086593628,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6978552937507629,0.2599335312843323,0.2394967377185821,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.8530065417289734,0.4875284433364868,0.4664868712425232,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350158691406,0.9344025254249572,0.6352719068527222,0.4464556574821472,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7666643857955933,0.3500190377235412,0.3369564116001129,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413024902344,0.6635170578956604,0.2245381474494934,1.0372698307037354,284.7364196777344,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1361694335937,284.7265319824219,1.0,0.60838782787323,1.0,1.0,0.0,1.0,-3.033841371536255,3.0338339805603027,7.399912647088058e-06,2.34316635131836,0.8975695967674255,0.8975695967674255,0.0,210.4399261474609,213.0,54571.01953125,-0.0,2685.00048828125,1.0,279.80108642578125,283.39166259765625,294.1073303222656,297.6806640625,293.1499938964844,293.1499938964844,279.75,36156.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657752513885498,1.0,0.0,0.0,3.65267014503479,3.6526942253112793,8.902545118871785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.779296875,0.0,1537.31396484375,1895.4371337890625,0.0,4003.89697265625,0.9059277772903442,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.6945145726203918,0.2585075497627258,0.2383867502212524,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.8495258092880249,0.485431045293808,0.4647162854671478,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.9305952787399292,0.6339803338050842,0.44571653008461,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7636098265647888,0.3486921787261963,0.335900068283081,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.6606119275093079,0.223446637392044,1.0332493782043457,284.6689453125,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.122802734375,284.6661071777344,1.0,0.6083709597587585,1.0,1.0,0.0,1.0,-3.023391008377075,3.023383855819702,7.349194675043691e-06,2.335168838500977,0.8949747681617737,0.8949747681617737,0.0,212.694564819336,201.0,54511.80078125,-0.0,2676.382568359375,1.0,279.75811767578125,283.3352966308594,294.0985717773437,297.6251220703125,293.1499938964844,293.1499938964844,280.04998779296875,36280.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662513136863708,1.0,0.0,0.0,3.646392107009888,3.646416187286377,8.871969043866557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.87646484375,0.0,1531.2540283203125,1895.4371337890625,0.0,4008.111083984375,0.904640257358551,1.0,0.0,3.0,1.0,0.0
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942110657691956,0.2567086517810821,0.236370101571083,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.8495873212814331,0.4824719429016113,0.461455225944519,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323695302009584,0.6331019997596741,0.4446616172790527,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638879418373108,0.3468907177448272,0.3338340520858764,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.6603472828865051,0.2218019962310791,1.0245705842971802,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038133502006531,1.0,1.0,0.0,1.0,-3.002855062484741,3.002847671508789,7.249604095704853e-06,2.319267988204956,0.8942199945449829,0.8942199945449829,0.0,209.67498779296875,189.0,52849.88671875,-0.0,2621.395751953125,1.0,280.0421142578125,283.5125732421875,293.9840393066406,297.3609619140625,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650620818138124,1.0,0.0,0.0,3.637799024581909,3.6378228664398193,8.830202773424389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.03173828125,0.0,1521.217041015625,1895.4371337890625,0.0,3997.5791015625,0.902701497077942,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942110657691956,0.2567086517810821,0.236370101571083,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.8495873212814331,0.4824719429016113,0.461455225944519,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323695302009584,0.6331019997596741,0.4446616172790527,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638879418373108,0.3468907177448272,0.3338340520858764,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.6603472828865051,0.2218019962310791,1.0245705842971802,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038133502006531,1.0,1.0,0.0,1.0,-3.002855062484741,3.002847671508789,7.249604095704853e-06,2.319267988204956,0.8942199945449829,0.8942199945449829,0.0,209.67498779296875,189.0,52849.88671875,-0.0,2621.395751953125,1.0,280.0421142578125,283.5125732421875,293.9840393066406,297.3609619140625,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650620818138124,1.0,0.0,0.0,3.637799024581909,3.6378228664398193,8.830202773424389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.03173828125,0.0,1521.217041015625,1895.4371337890625,0.0,3997.5791015625,0.902701497077942,1.0,0.0,3.0,1.0,0.0
12417540,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6993991732597351,0.255941778421402,0.2352160513401031,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554399609565735,0.4807528555393219,0.4593092501163482,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416527152061462,0.6335907578468323,0.4446046948432922,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.769528329372406,0.3460590541362762,0.3325614333152771,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.664883017539978,0.2209170311689376,1.0184338092803955,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9679260253906,1.0,0.59752357006073,1.0,1.0,0.0,1.0,-2.989906072616577,2.989898920059204,7.187176834122511e-06,2.3092503547668457,0.8958176374435425,0.8958176374435425,0.0,201.601806640625,177.0,51251.19140625,-0.0,2555.598388671875,1.0,280.3416442871094,283.70904541015625,293.8948059082031,297.1601257324219,293.1499938964844,293.1499938964844,280.6499938964844,36048.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625726342201232,1.0,0.0,0.0,3.635421514511109,3.6354453563690186,8.818664696264022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.7041015625,0.0,1517.37255859375,1895.4371337890625,0.0,3975.4853515625,0.9020643830299376,1.0,0.0,3.0,1.0,0.0
12417600,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6993991732597351,0.255941778421402,0.2352160513401031,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554399609565735,0.4807528555393219,0.4593092501163482,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416527152061462,0.6335907578468323,0.4446046948432922,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.769528329372406,0.3460590541362762,0.3325614333152771,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.664883017539978,0.2209170311689376,1.0184338092803955,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9679260253906,1.0,0.59752357006073,1.0,1.0,0.0,1.0,-2.989906072616577,2.989898920059204,7.187176834122511e-06,2.3092503547668457,0.8958176374435425,0.8958176374435425,0.0,201.601806640625,177.0,51251.19140625,-0.0,2555.598388671875,1.0,280.3416442871094,283.70904541015625,293.8948059082031,297.1601257324219,293.1499938964844,293.1499938964844,280.6499938964844,36048.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625726342201232,1.0,0.0,0.0,3.635421514511109,3.6354453563690186,8.818664696264022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.7041015625,0.0,1517.37255859375,1895.4371337890625,0.0,3975.4853515625,0.9020643830299376,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076714038848877,0.2556571066379547,0.234499916434288,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647844195365906,0.4796367883682251,0.4577531218528747,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.9547187685966492,0.6346030831336975,0.444945216178894,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.778424084186554,0.3457447588443756,0.3317707479000091,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.6724274158477783,0.220506265759468,1.0142669677734375,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.12945556640625,1.0,0.5904869437217712,1.0,1.0,0.0,1.0,-2.981621026992798,2.981613874435425,7.147482847358333e-06,2.302886724472046,0.8995798230171204,0.8995798230171204,0.0,191.2834930419922,165.0,49737.109375,-0.0,2487.572021484375,1.0,280.64166259765625,283.9050598144531,293.821533203125,296.98712158203125,293.1499938964844,293.1499938964844,280.95001220703125,35847.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591201543807985,1.0,0.0,0.0,3.640540599822998,3.640564441680908,8.843517775858345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.10546875,0.0,1521.5313720703125,1895.4371337890625,0.0,3944.73876953125,0.9030720591545104,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076714038848877,0.2556571066379547,0.234499916434288,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647844195365906,0.4796367883682251,0.4577531218528747,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.9547187685966492,0.6346030831336975,0.444945216178894,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.778424084186554,0.3457447588443756,0.3317707479000091,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.6724274158477783,0.220506265759468,1.0142669677734375,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.12945556640625,1.0,0.5904869437217712,1.0,1.0,0.0,1.0,-2.981621026992798,2.981613874435425,7.147482847358333e-06,2.302886724472046,0.8995798230171204,0.8995798230171204,0.0,191.2834930419922,165.0,49737.109375,-0.0,2487.572021484375,1.0,280.64166259765625,283.9050598144531,293.821533203125,296.98712158203125,293.1499938964844,293.1499938964844,280.95001220703125,35847.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591201543807985,1.0,0.0,0.0,3.640540599822998,3.640564441680908,8.843517775858345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.10546875,0.0,1521.5313720703125,1895.4371337890625,0.0,3944.73876953125,0.9030720591545104,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887268066406,0.7175823450088501,0.2556193172931671,0.2340039610862732,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.876770555973053,0.4788383245468139,0.4565034806728363,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28887939453125,0.9695448279380798,0.6358428001403809,0.4454475045204162,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897142767906189,0.3457100391387939,0.3312451243400574,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.6822174787521362,0.2203763276338577,1.0113391876220703,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889404296875,1.0,0.5831435918807983,1.0,1.0,0.0,1.0,-2.975972890853882,2.975965976715088,7.120575901353732e-06,2.2985873222351074,0.9054582118988036,0.9054582118988036,0.0,179.98020935058594,153.0,48281.6953125,-0.0,2419.735595703125,1.0,280.9417419433594,284.0984191894531,293.7568359375,296.8288879394531,293.1499938964844,293.1499938964844,280.6499938964844,35632.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548619389533995,1.0,0.0,0.0,3.6536707878112793,3.6536946296691895,8.90742342107842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.6015625,0.0,1534.5062255859375,1895.4371337890625,0.0,3906.655029296875,0.9058619141578674,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887268066406,0.7175823450088501,0.2556193172931671,0.2340039610862732,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.876770555973053,0.4788383245468139,0.4565034806728363,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28887939453125,0.9695448279380798,0.6358428001403809,0.4454475045204162,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897142767906189,0.3457100391387939,0.3312451243400574,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.6822174787521362,0.2203763276338577,1.0113391876220703,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889404296875,1.0,0.5831435918807983,1.0,1.0,0.0,1.0,-2.975972890853882,2.975965976715088,7.120575901353732e-06,2.2985873222351074,0.9054582118988036,0.9054582118988036,0.0,179.98020935058594,153.0,48281.6953125,-0.0,2419.735595703125,1.0,280.9417419433594,284.0984191894531,293.7568359375,296.8288879394531,293.1499938964844,293.1499938964844,280.6499938964844,35632.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548619389533995,1.0,0.0,0.0,3.6536707878112793,3.6536946296691895,8.90742342107842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.6015625,0.0,1534.5062255859375,1895.4371337890625,0.0,3906.655029296875,0.9058619141578674,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.7225220799446106,0.2552209794521332,0.2336668372154235,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.8832244277000427,0.4779778718948364,0.4557677209377289,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9767381548881532,0.6357144117355347,0.4455228745937347,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7957442998886108,0.3453582525253296,0.3309119045734405,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.6874933838844299,0.2201115041971206,1.0097848176956177,285.1490173339844,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207275390625,285.1392517089844,1.0,0.5793617367744446,1.0,1.0,0.0,1.0,-2.9725117683410645,2.9725046157836914,7.104303676896961e-06,2.2960357666015625,0.9054524302482604,0.9054524302482604,0.0,174.35519409179688,153.0,49312.9609375,-0.0,2384.8828125,1.0,280.6984558105469,283.93817138671875,293.8190612792969,297.0346984863281,293.1499938964844,293.1499938964844,280.6499938964844,35689.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539540410041808,1.0,0.0,0.0,3.659698247909546,3.659722328186035,8.936837048167945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.52197265625,0.0,1541.6558837890625,1895.4371337890625,0.0,3898.5126953125,0.9071952700614928,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.726595938205719,0.2543712258338928,0.2328911423683166,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8888561725616455,0.4765636622905731,0.4544650316238403,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9826478958129884,0.6348263025283813,0.4449784457683563,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8009873628616333,0.344568133354187,0.3301520347595215,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6920602917671204,0.2195322662591934,1.006897211074829,285.0814208984375,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1141967773437,285.0783386230469,1.0,0.5753125548362732,1.0,1.0,0.0,1.0,-2.964982032775879,2.964974880218506,7.068643299135147e-06,2.290343761444092,0.9056087136268616,0.9056087136268616,0.0,169.2014617919922,141.0,49335.6171875,-0.0,2345.16259765625,1.0,280.6576232910156,283.88092041015625,293.83331298828125,297.0180053710937,293.1499938964844,293.1499938964844,280.3500061035156,35765.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953120768070221,1.0,0.0,0.0,3.663367509841919,3.663391590118408,8.95476716777921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.50048828125,0.0,1546.3323974609375,1895.4371337890625,0.0,3891.032470703125,0.908092439174652,1.0,0.0,3.0,1.0,0.0
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7338180541992188,0.2518978118896484,0.2305656820535659,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.899323046207428,0.4727497696876526,0.4508351981639862,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927653670310974,0.6317965388298035,0.4429060816764831,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105012774467468,0.3421525061130523,0.3277847170829773,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003006339073181,0.2177135497331619,0.9980674386024476,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663900971412659,1.0,1.0,0.0,1.0,-2.941882610321045,2.941875696182251,6.9593024818459526e-06,2.2726616859436035,0.9005886912345886,0.9005886912345886,0.0,159.33912658691406,129.0,50252.6640625,-0.0,2254.358154296875,1.0,280.35809326171875,283.64276123046875,293.87811279296875,297.134521484375,293.1499938964844,293.1499938964844,280.04998779296875,36090.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527745246887208,1.0,0.0,0.0,3.661782741546631,3.66180682182312,8.947020546656859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.9150390625,0.0,1546.9979248046875,1895.4371337890625,0.0,3887.9228515625,0.9079303741455078,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7338180541992188,0.2518978118896484,0.2305656820535659,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.899323046207428,0.4727497696876526,0.4508351981639862,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927653670310974,0.6317965388298035,0.4429060816764831,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105012774467468,0.3421525061130523,0.3277847170829773,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003006339073181,0.2177135497331619,0.9980674386024476,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663900971412659,1.0,1.0,0.0,1.0,-2.941882610321045,2.941875696182251,6.9593024818459526e-06,2.2726616859436035,0.9005886912345886,0.9005886912345886,0.0,159.33912658691406,129.0,50252.6640625,-0.0,2254.358154296875,1.0,280.35809326171875,283.64276123046875,293.87811279296875,297.134521484375,293.1499938964844,293.1499938964844,280.04998779296875,36090.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527745246887208,1.0,0.0,0.0,3.661782741546631,3.66180682182312,8.947020546656859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.9150390625,0.0,1546.9979248046875,1895.4371337890625,0.0,3887.9228515625,0.9079303741455078,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65386962890625,0.7386134266853333,0.2498835325241089,0.2286591082811355,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65118408203125,0.9064957499504088,0.4697200059890747,0.4479222297668457,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65045166015625,0.9988749027252196,0.629147469997406,0.4409193396568298,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.816571831703186,0.3401120603084564,0.3257716596126556,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6548156738281,0.7056810855865479,0.2161380648612976,0.990450382232666,284.6514587402344,285.1349182128906,294.0008850097656,290.8926086425781,294.0028991699219,297.0795593261719,284.6446838378906,1.0,0.5598236918449402,1.0,1.0,0.0,1.0,-2.9221343994140625,2.922127485275269,6.866416242701234e-06,2.2575082778930664,0.8937463760375977,0.8937463760375977,0.0,152.76304626464844,129.0,51121.67578125,-0.0,2187.0244140625,1.0,280.0775146484375,283.4356994628906,293.9131774902344,297.2568054199219,293.1499938964844,293.1499938964844,280.04998779296875,36414.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532680511474608,1.0,0.0,0.0,3.6509933471679688,3.651017427444458,8.894373877410544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.52978515625,0.0,1537.3765869140625,1895.4371337890625,0.0,3892.355224609375,0.9057113528251648,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.7404352426528931,0.2488278299570083,0.2276272773742675,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6135559082031,0.9094400405883788,0.4681397080421448,0.4463528394699096,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131896972656,0.9990000128746032,0.6278413534164429,0.4374896883964538,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141052246094,0.8189045786857605,0.3390224874019623,0.324668288230896,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7077211737632751,0.2152853906154632,0.9862868189811708,284.6136779785156,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0723571777344,284.610107421875,1.0,0.5562736988067627,1.0,1.0,0.0,1.0,-2.908583164215088,2.908576250076294,6.803161795687629e-06,2.247164249420166,0.890348494052887,0.890348494052887,0.0,149.8833770751953,117.0,50962.703125,-0.0,2149.388671875,1.0,280.0580749511719,283.4065856933594,293.900390625,297.2109680175781,293.1499938964844,293.1499938964844,280.3500061035156,36557.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533504843711852,1.0,0.0,0.0,3.6426501274108887,3.642673969268799,8.853768918015703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.626953125,0.0,1529.171142578125,1895.4371337890625,0.0,3893.09521484375,0.9039642810821532,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7474929690361023,0.246718481183052,0.2251257300376892,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.9206263422966005,0.4646709561347961,0.442381888628006,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9990000128746032,0.6282728314399719,0.4199232757091522,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.8272326588630676,0.3366628885269165,0.3218494951725006,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.7148783206939697,0.2132950127124786,0.9750553965568542,284.7401428222656,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446270704269409,1.0,1.0,0.0,1.0,-2.8627805709838867,2.862773895263672,6.59049692330882e-06,2.211737871170044,0.8829913139343262,0.8829913139343262,0.0,140.71153259277344,105.0,48993.89453125,-0.0,2027.3602294921875,1.0,280.342041015625,283.5790100097656,293.77362060546875,296.9197998046875,293.1499938964844,293.1499938964844,280.6499938964844,36717.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513925313949584,1.0,0.0,0.0,3.615919828414917,3.615943670272827,8.724305757823458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.763671875,0.0,1500.900634765625,1895.4371337890625,0.0,3875.49853515625,0.8981367945671082,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7474929690361023,0.246718481183052,0.2251257300376892,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.9206263422966005,0.4646709561347961,0.442381888628006,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9990000128746032,0.6282728314399719,0.4199232757091522,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.8272326588630676,0.3366628885269165,0.3218494951725006,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.7148783206939697,0.2132950127124786,0.9750553965568542,284.7401428222656,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446270704269409,1.0,1.0,0.0,1.0,-2.8627805709838867,2.862773895263672,6.59049692330882e-06,2.211737871170044,0.8829913139343262,0.8829913139343262,0.0,140.71153259277344,105.0,48993.89453125,-0.0,2027.3602294921875,1.0,280.342041015625,283.5790100097656,293.77362060546875,296.9197998046875,293.1499938964844,293.1499938964844,280.6499938964844,36717.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513925313949584,1.0,0.0,0.0,3.615919828414917,3.615943670272827,8.724305757823458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.763671875,0.0,1500.900634765625,1895.4371337890625,0.0,3875.49853515625,0.8981367945671082,1.0,0.0,3.0,1.0,0.0
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7591277360916138,0.245654821395874,0.22365702688694,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381000995635986,0.4625318646430969,0.4397715330123901,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342528462409973,0.3977143466472626,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8398918509483337,0.3353085815906524,0.3200300335884094,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.725382387638092,0.2120515704154968,0.9670720100402832,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323048830032349,1.0,1.0,0.0,1.0,-2.8194003105163574,2.8193938732147217,6.392163413693197e-06,2.178171396255493,0.8761173486709595,0.8761173486709595,0.0,130.17393493652344,108.0,47010.16015625,-0.0,1906.1165771484373,1.0,280.641357421875,283.772216796875,293.66851806640625,296.6822814941406,293.1499938964844,293.1499938964844,280.95001220703125,36789.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478437304496764,1.0,0.0,0.0,3.5865728855133057,3.5865964889526367,8.583267572248587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.115234375,0.0,1469.5465087890625,1895.4371337890625,0.0,3843.51611328125,0.8916527628898621,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7591277360916138,0.245654821395874,0.22365702688694,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381000995635986,0.4625318646430969,0.4397715330123901,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342528462409973,0.3977143466472626,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8398918509483337,0.3353085815906524,0.3200300335884094,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.725382387638092,0.2120515704154968,0.9670720100402832,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323048830032349,1.0,1.0,0.0,1.0,-2.8194003105163574,2.8193938732147217,6.392163413693197e-06,2.178171396255493,0.8761173486709595,0.8761173486709595,0.0,130.17393493652344,108.0,47010.16015625,-0.0,1906.1165771484373,1.0,280.641357421875,283.772216796875,293.66851806640625,296.6822814941406,293.1499938964844,293.1499938964844,280.95001220703125,36789.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478437304496764,1.0,0.0,0.0,3.5865728855133057,3.5865964889526367,8.583267572248587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.115234375,0.0,1469.5465087890625,1895.4371337890625,0.0,3843.51611328125,0.8916527628898621,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7638350129127502,0.2453115731477737,0.2231607586145401,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9448111057281494,0.4617317616939544,0.4387932419776916,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.638273298740387,0.3894697725772857,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.844944179058075,0.3348463177680969,0.3193888962268829,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7294338941574097,0.2116371840238571,0.9642671346664428,285.0116882324219,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.098876953125,285.0199584960937,1.0,0.5281303524971008,1.0,1.0,0.0,1.0,-2.8035616874694824,2.803555488586426,6.320148258964764e-06,2.1657521724700928,0.8733705282211304,0.8733705282211304,0.0,126.39364624023438,108.0,45604.53515625,-0.0,1863.0283203125,1.0,280.89678955078125,283.9300231933594,293.6004638671875,296.4764709472656,293.1499938964844,293.1499938964844,280.95001220703125,36794.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945389688014984,1.0,0.0,0.0,3.5711686611175537,3.5711920261383057,8.509695703651232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.87890625,0.0,1453.03466796875,1895.4371337890625,0.0,3821.33544921875,0.8882671594619751,1.0,0.0,3.0,1.0,0.0
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7676695585250854,0.2450838536024093,0.2228476554155349,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9500288963317872,0.4610998928546905,0.4380689561367035,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9990000128746032,0.6422237157821655,0.3831233382225036,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8490285277366638,0.3345268964767456,0.3189570009708404,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.732689619064331,0.2113597244024276,0.9623623490333556,285.0531921386719,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1187438964844,285.0538024902344,1.0,0.5248819589614868,1.0,1.0,0.0,1.0,-2.79187273979187,2.791866540908813,6.267416665650671e-06,2.156658172607422,0.8697750568389893,0.8697750568389893,0.0,123.55378723144533,126.0,45199.68359375,-0.0,1831.274658203125,1.0,280.9411926269531,283.9759826660156,293.5777587890625,296.4714050292969,293.1499938964844,293.1499938964844,281.25,36810.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430277347564696,1.0,0.0,0.0,3.5562312602996826,3.5562546253204346,8.438656209364126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.07080078125,0.0,1437.2357177734375,1895.4371337890625,0.0,3799.939208984375,0.884918212890625,1.0,0.0,3.0,1.0,0.0
