time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418620,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.7657172679901123,0.2447863072156906,0.2225610613822937,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387084960937,0.9469944834709167,0.4600911140441894,0.4370693862438202,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480346918106079,0.3855593204498291,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.8469475507736206,0.3341319859027862,0.3185374140739441,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.7308902740478516,0.2110548913478851,0.9607858061790466,285.2386169433594,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.2405090332031,1.0,0.5259324312210083,1.0,1.0,0.0,1.0,-2.790825605392456,2.7908194065093994,6.262123406486353e-06,2.155576229095459,0.8643420338630676,0.8643420338630676,0.0,124.41959381103516,144.0,43666.5546875,-0.0,1833.7911376953125,1.0,281.2408142089844,284.1954650878906,293.4998779296875,296.2890625,293.1499938964844,293.1499938964844,281.54998779296875,36778.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372074604034424,1.0,0.0,0.0,3.526892900466919,3.526916027069092,8.299995215566014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.4111328125,0.0,1406.0968017578125,1895.4371337890625,0.0,3747.022705078125,0.8783764839172363,1.0,0.0,3.0,1.0,0.0
12418680,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.7657172679901123,0.2447863072156906,0.2225610613822937,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387084960937,0.9469944834709167,0.4600911140441894,0.4370693862438202,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480346918106079,0.3855593204498291,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.8469475507736206,0.3341319859027862,0.3185374140739441,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.7308902740478516,0.2110548913478851,0.9607858061790466,285.2386169433594,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.2405090332031,1.0,0.5259324312210083,1.0,1.0,0.0,1.0,-2.790825605392456,2.7908194065093994,6.262123406486353e-06,2.155576229095459,0.8643420338630676,0.8643420338630676,0.0,124.41959381103516,144.0,43666.5546875,-0.0,1833.7911376953125,1.0,281.2408142089844,284.1954650878906,293.4998779296875,296.2890625,293.1499938964844,293.1499938964844,281.54998779296875,36778.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372074604034424,1.0,0.0,0.0,3.526892900466919,3.526916027069092,8.299995215566014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.4111328125,0.0,1406.0968017578125,1895.4371337890625,0.0,3747.022705078125,0.8783764839172363,1.0,0.0,3.0,1.0,0.0
12418740,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390869140625,0.7564084529876709,0.2446549236774444,0.2226208001375198,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.9331402778625488,0.4593426585197449,0.4365334808826446,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.9990000128746032,0.6498737335205078,0.4002383947372436,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370270729064941,0.3339983224868774,0.3185768723487854,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4387512207031,0.7225817441940308,0.2109415829181671,0.961169958114624,285.4399108886719,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4423217773437,1.0,0.532585859298706,1.0,1.0,0.0,1.0,-2.808389902114868,2.8083834648132324,6.341123480524402e-06,2.1691105365753174,0.8600325584411621,0.8600325584411621,0.0,130.72312927246094,162.0,42320.07421875,-0.0,1891.3656005859373,1.0,281.54052734375,284.42498779296875,293.4345397949219,296.1341247558594,293.1499938964844,293.1499938964844,281.8500061035156,36698.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306622743606568,1.0,0.0,0.0,3.5004653930664062,3.50048828125,8.176075425581075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.9130859375,0.0,1378.0906982421875,1895.4371337890625,0.0,3687.210205078125,0.8724493384361267,1.0,0.0,3.0,1.0,0.0
12418800,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390869140625,0.7564084529876709,0.2446549236774444,0.2226208001375198,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.9331402778625488,0.4593426585197449,0.4365334808826446,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.9990000128746032,0.6498737335205078,0.4002383947372436,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370270729064941,0.3339983224868774,0.3185768723487854,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4387512207031,0.7225817441940308,0.2109415829181671,0.961169958114624,285.4399108886719,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4423217773437,1.0,0.532585859298706,1.0,1.0,0.0,1.0,-2.808389902114868,2.8083834648132324,6.341123480524402e-06,2.1691105365753174,0.8600325584411621,0.8600325584411621,0.0,130.72312927246094,162.0,42320.07421875,-0.0,1891.3656005859373,1.0,281.54052734375,284.42498779296875,293.4345397949219,296.1341247558594,293.1499938964844,293.1499938964844,281.8500061035156,36698.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306622743606568,1.0,0.0,0.0,3.5004653930664062,3.50048828125,8.176075425581075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.9130859375,0.0,1378.0906982421875,1895.4371337890625,0.0,3687.210205078125,0.8724493384361267,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462707519531,0.7436196804046631,0.2446480989456176,0.2229228466749191,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134542346000672,0.4587613046169281,0.4363046586513519,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64752197265625,0.9990000128746032,0.648235023021698,0.4226984083652496,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8232086300849915,0.3340434432029724,0.3189351260662079,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459045410156,0.7102470397949219,0.2108927071094513,0.9625911712646484,285.64715576171875,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430171489715576,1.0,1.0,0.0,1.0,-2.83760142326355,2.837594985961914,6.47386377750081e-06,2.1917357444763184,0.8568754196166992,0.8568754196166992,0.0,140.87835693359375,165.0,41073.5546875,-0.0,1987.0255126953125,1.0,281.8403015136719,284.6573791503906,293.3777770996094,295.9967956542969,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235888719558716,1.0,0.0,0.0,3.478172063827514,3.47819447517395,8.072265131886525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.4775390625,0.0,1354.4539794921875,1895.4371337890625,0.0,3622.240966796875,0.8674179315567017,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462707519531,0.7436196804046631,0.2446480989456176,0.2229228466749191,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134542346000672,0.4587613046169281,0.4363046586513519,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64752197265625,0.9990000128746032,0.648235023021698,0.4226984083652496,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8232086300849915,0.3340434432029724,0.3189351260662079,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459045410156,0.7102470397949219,0.2108927071094513,0.9625911712646484,285.64715576171875,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430171489715576,1.0,1.0,0.0,1.0,-2.83760142326355,2.837594985961914,6.47386377750081e-06,2.1917357444763184,0.8568754196166992,0.8568754196166992,0.0,140.87835693359375,165.0,41073.5546875,-0.0,1987.0255126953125,1.0,281.8403015136719,284.6573791503906,293.3777770996094,295.9967956542969,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235888719558716,1.0,0.0,0.0,3.478172063827514,3.47819447517395,8.072265131886525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.4775390625,0.0,1354.4539794921875,1895.4371337890625,0.0,3622.240966796875,0.8674179315567017,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347702980041504,0.2447146475315094,0.2232414931058883,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003339409828186,0.4582677483558655,0.4361080229282379,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465576171875,0.9990000128746032,0.6448516249656677,0.439884215593338,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132308721542358,0.3341750800609588,0.3193283975124359,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8452453613281,0.7006556391716003,0.2108310759067535,0.9636917114257812,285.84625244140625,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.84820556640625,1.0,0.5507004857063293,1.0,1.0,0.0,1.0,-2.8602135181427,2.8602070808410645,6.578171905857744e-06,2.2095248699188232,0.8547110557556152,0.8547110557556152,0.0,149.01419067382812,168.0,39763.06640625,-0.0,2063.67236328125,1.0,282.1401062011719,284.8818664550781,293.3243408203125,295.8645935058594,293.1499938964844,293.1499938964844,282.45001220703125,36463.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916083812713623,1.0,0.0,0.0,3.460562229156494,3.4605846405029297,7.99073347934609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.876953125,0.0,1335.736083984375,1895.4371337890625,0.0,3552.974365234375,0.8634151816368103,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347702980041504,0.2447146475315094,0.2232414931058883,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003339409828186,0.4582677483558655,0.4361080229282379,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465576171875,0.9990000128746032,0.6448516249656677,0.439884215593338,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132308721542358,0.3341750800609588,0.3193283975124359,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8452453613281,0.7006556391716003,0.2108310759067535,0.9636917114257812,285.84625244140625,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.84820556640625,1.0,0.5507004857063293,1.0,1.0,0.0,1.0,-2.8602135181427,2.8602070808410645,6.578171905857744e-06,2.2095248699188232,0.8547110557556152,0.8547110557556152,0.0,149.01419067382812,168.0,39763.06640625,-0.0,2063.67236328125,1.0,282.1401062011719,284.8818664550781,293.3243408203125,295.8645935058594,293.1499938964844,293.1499938964844,282.45001220703125,36463.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916083812713623,1.0,0.0,0.0,3.460562229156494,3.4605846405029297,7.99073347934609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.876953125,0.0,1335.736083984375,1895.4371337890625,0.0,3552.974365234375,0.8634151816368103,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7313287854194641,0.2447475790977478,0.2233651429414749,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.8953726887702942,0.4580292999744415,0.4359738826751709,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9990000128746032,0.6431704163551331,0.4468726813793182,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799499511719,0.8091912269592285,0.3342455625534057,0.3194944560527801,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97637939453125,0.6968358159065247,0.2107926458120346,0.964040994644165,285.981201171875,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1259460449219,285.990478515625,1.0,0.5539019703865051,1.0,1.0,0.0,1.0,-2.8692219257354736,2.869215250015259,6.619892701564822e-06,2.216582059860229,0.8544238209724426,0.8544238209724426,0.0,152.40066528320312,168.0,38609.4140625,-0.0,2095.237060546875,1.0,282.3932189941406,285.04443359375,293.27520751953125,295.7029724121094,293.1499938964844,293.1499938964844,282.45001220703125,36391.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911969780921936,1.0,0.0,0.0,3.4532127380371094,3.453234910964966,7.956828085298184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.1640625,0.0,1327.823974609375,1895.4371337890625,0.0,3514.875244140625,0.861767053604126,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331726074219,0.7277160286903381,0.2448135465383529,0.2235669046640396,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337219238281,0.8901516199111938,0.4578424096107483,0.4359460473060608,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.9974583387374878,0.6417626142501831,0.449673444032669,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03350830078125,0.804780900478363,0.3343491852283478,0.3197386860847473,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.032958984375,0.6927933692932129,0.2107740938663482,0.9646364450454712,286.03369140625,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.1216125488281,286.03485107421875,1.0,0.556603193283081,1.0,1.0,0.0,1.0,-2.873798131942749,2.873791456222534,6.641633262916002e-06,2.220388650894165,0.8533697128295898,0.8533697128295898,0.0,155.96774291992188,171.0,38368.93359375,-0.0,2120.40087890625,1.0,282.4400329589844,285.0966186523437,293.2682800292969,295.7265014648437,293.1499938964844,293.1499938964844,282.75,36344.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908115029335022,1.0,0.0,0.0,3.4474332332611084,3.447455406188965,7.930216270324308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.86669921875,0.0,1321.69970703125,1895.4371337890625,0.0,3479.102294921875,0.8604087829589844,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210390567779541,0.2448848485946655,0.2238778471946716,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.205078125,0.880661129951477,0.4574427902698517,0.4358182847499847,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891367554664612,0.6410303711891174,0.4488919377326965,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966077923774719,0.3345095515251159,0.3201465904712677,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6853982210159302,0.2107089310884475,0.9655461311340332,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.560653030872345,1.0,1.0,0.0,1.0,-2.874687671661377,2.874680995941162,6.645878329436528e-06,2.221135377883911,0.8526414036750793,0.8526414036750793,0.0,162.49417114257812,174.0,36864.3828125,-0.0,2153.876953125,1.0,282.7398376464844,285.299072265625,293.20672607421875,295.5762939453125,293.1499938964844,293.1499938964844,283.04998779296875,36240.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995988965034485,1.0,0.0,0.0,3.438265562057495,3.438287734985352,7.88809529694845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.2958984375,0.0,1311.81103515625,1895.4371337890625,0.0,3399.84521484375,0.8582926392555237,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210390567779541,0.2448848485946655,0.2238778471946716,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.205078125,0.880661129951477,0.4574427902698517,0.4358182847499847,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891367554664612,0.6410303711891174,0.4488919377326965,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966077923774719,0.3345095515251159,0.3201465904712677,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6853982210159302,0.2107089310884475,0.9655461311340332,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.560653030872345,1.0,1.0,0.0,1.0,-2.874687671661377,2.874680995941162,6.645878329436528e-06,2.221135377883911,0.8526414036750793,0.8526414036750793,0.0,162.49417114257812,174.0,36864.3828125,-0.0,2153.876953125,1.0,282.7398376464844,285.299072265625,293.20672607421875,295.5762939453125,293.1499938964844,293.1499938964844,283.04998779296875,36240.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995988965034485,1.0,0.0,0.0,3.438265562057495,3.438287734985352,7.88809529694845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.2958984375,0.0,1311.81103515625,1895.4371337890625,0.0,3399.84521484375,0.8582926392555237,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163364887237549,0.2449830621480941,0.2241366058588028,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.37408447265625,0.8741085529327393,0.4571335613727569,0.4356904625892639,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834234118461608,0.6416570544242859,0.4493014812469482,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739013671875,0.7909949421882629,0.3347012996673584,0.3205065131187439,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803072094917297,0.2106874138116836,0.9662911891937256,286.3740539550781,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638359189033508,1.0,1.0,0.0,1.0,-2.876664876937866,2.876658201217652,6.655182914983016e-06,2.2227344512939453,0.8526400327682495,0.8526400327682495,0.0,167.3574981689453,177.0,35368.12890625,-0.0,2181.093994140625,1.0,283.03973388671875,285.4989624023437,293.1405334472656,295.4200439453125,293.1499938964844,293.1499938964844,283.1499938964844,36138.44140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890460193157196,1.0,0.0,0.0,3.432912588119507,3.432934761047364,7.863553150855296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.8779296875,0.0,1305.768310546875,1895.4371337890625,0.0,3314.510986328125,0.8550251722335815,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163364887237549,0.2449830621480941,0.2241366058588028,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.37408447265625,0.8741085529327393,0.4571335613727569,0.4356904625892639,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834234118461608,0.6416570544242859,0.4493014812469482,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739013671875,0.7909949421882629,0.3347012996673584,0.3205065131187439,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803072094917297,0.2106874138116836,0.9662911891937256,286.3740539550781,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638359189033508,1.0,1.0,0.0,1.0,-2.876664876937866,2.876658201217652,6.655182914983016e-06,2.2227344512939453,0.8526400327682495,0.8526400327682495,0.0,167.3574981689453,177.0,35368.12890625,-0.0,2181.093994140625,1.0,283.03973388671875,285.4989624023437,293.1405334472656,295.4200439453125,293.1499938964844,293.1499938964844,283.1499938964844,36138.44140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890460193157196,1.0,0.0,0.0,3.432912588119507,3.432934761047364,7.863553150855296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.8779296875,0.0,1305.768310546875,1895.4371337890625,0.0,3314.510986328125,0.8550251722335815,1.0,0.0,3.0,1.0,0.0
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.712067723274231,0.244733840227127,0.2241854965686798,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330139160156,0.8684936165809631,0.4564568400382995,0.4353557527065277,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330139160156,0.978412926197052,0.6419995427131653,0.4497780203819275,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861546277999878,0.3345705568790436,0.320663183927536,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759228110313416,0.210465058684349,0.9664418697357178,286.4330139160156,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329833984375,1.0,0.5664607286453247,1.0,1.0,0.0,1.0,-2.877267360687256,2.87726092338562,6.658241545665078e-06,2.223320484161377,0.8510931134223938,0.8510931134223938,0.0,171.60232543945312,180.0,34634.58203125,-0.0,2202.948974609375,1.0,283.14630126953125,285.5738220214844,293.1255187988281,295.3757629394531,293.1499938964844,293.1499938964844,283.1499938964844,35780.5859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819244503974915,1.0,0.0,0.0,3.408567428588867,3.408589124679565,7.752416308903776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.82470703125,0.0,1279.252685546875,1895.4371337890625,0.0,3234.613037109375,0.8479763269424438,1.0,0.0,3.0,1.0,0.0
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.712067723274231,0.244733840227127,0.2241854965686798,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330139160156,0.8684936165809631,0.4564568400382995,0.4353557527065277,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330139160156,0.978412926197052,0.6419995427131653,0.4497780203819275,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861546277999878,0.3345705568790436,0.320663183927536,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759228110313416,0.210465058684349,0.9664418697357178,286.4330139160156,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329833984375,1.0,0.5664607286453247,1.0,1.0,0.0,1.0,-2.877267360687256,2.87726092338562,6.658241545665078e-06,2.223320484161377,0.8510931134223938,0.8510931134223938,0.0,171.60232543945312,180.0,34634.58203125,-0.0,2202.948974609375,1.0,283.14630126953125,285.5738220214844,293.1255187988281,295.3757629394531,293.1499938964844,293.1499938964844,283.1499938964844,35780.5859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819244503974915,1.0,0.0,0.0,3.408567428588867,3.408589124679565,7.752416308903776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.82470703125,0.0,1279.252685546875,1895.4371337890625,0.0,3234.613037109375,0.8479763269424438,1.0,0.0,3.0,1.0,0.0
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071262001991272,0.243934616446495,0.2237588614225387,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626131415367126,0.4551341533660888,0.4344432651996612,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728325009346008,0.6414944529533386,0.4497089684009552,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809745669364929,0.3338911831378937,0.3203307092189789,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712175011634827,0.2098520100116729,0.9649825096130372,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.43231201171875,1.0,0.5685034990310669,1.0,1.0,0.0,1.0,-2.8734261989593506,2.873419523239136,6.640738774876809e-06,2.2204699516296387,0.8476516008377075,0.8476516008377075,0.0,175.8131866455078,183.0,34238.265625,-0.0,2216.99560546875,1.0,283.1498718261719,285.5829162597656,293.12646484375,295.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,35183.3984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742745518684387,1.0,0.0,0.0,3.363217353820801,3.363238573074341,7.54750089981826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.0576171875,0.0,1231.271728515625,1895.4371337890625,0.0,3162.90380859375,0.8368898034095764,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071262001991272,0.243934616446495,0.2237588614225387,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626131415367126,0.4551341533660888,0.4344432651996612,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728325009346008,0.6414944529533386,0.4497089684009552,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809745669364929,0.3338911831378937,0.3203307092189789,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712175011634827,0.2098520100116729,0.9649825096130372,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.43231201171875,1.0,0.5685034990310669,1.0,1.0,0.0,1.0,-2.8734261989593506,2.873419523239136,6.640738774876809e-06,2.2204699516296387,0.8476516008377075,0.8476516008377075,0.0,175.8131866455078,183.0,34238.265625,-0.0,2216.99560546875,1.0,283.1498718261719,285.5829162597656,293.12646484375,295.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,35183.3984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742745518684387,1.0,0.0,0.0,3.363217353820801,3.363238573074341,7.54750089981826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.0576171875,0.0,1231.271728515625,1895.4371337890625,0.0,3162.90380859375,0.8368898034095764,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.434814453125,0.7044633626937866,0.2433862686157226,0.2233874797821045,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.8596072196960449,0.4542919993400574,0.43378746509552,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.969844937324524,0.6410141587257385,0.4494839310646057,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.434814453125,0.7782848477363586,0.3333886563777923,0.3199895322322845,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.434814453125,0.6687590479850769,0.209418699145317,0.9636277556419371,286.4347839355469,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.4346923828125,1.0,0.5693109035491943,1.0,1.0,0.0,1.0,-2.869884490966797,2.869877815246582,6.624476554861758e-06,2.2177770137786865,0.8454428315162659,0.8454428315162659,0.0,177.89468383789062,183.0,33986.0859375,-0.0,2221.098388671875,1.0,283.14996337890625,285.5902709960937,293.12115478515625,295.3481140136719,293.1499938964844,293.1499938964844,283.1499938964844,34676.45703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706641793251038,1.0,0.0,0.0,3.3277766704559326,3.3277974128723145,7.389271559077315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.46142578125,0.0,1194.329345703125,1895.4371337890625,0.0,3129.041015625,0.8310905694961548,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.7017996907234192,0.2427778989076614,0.2229529470205307,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.432373046875,0.8566556572914124,0.453374445438385,0.4330498278141022,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9668328762054444,0.6404415965080261,0.4491865038871765,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7756216526031494,0.3328129053115845,0.3195700049400329,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.6663116216659546,0.2089243680238723,0.961965799331665,286.432373046875,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1177062988281,286.4320373535156,1.0,0.5699964761734009,1.0,1.0,0.0,1.0,-2.865617752075196,2.8656110763549805,6.604872851312393e-06,2.214515447616577,0.8428417444229126,0.8428417444229126,0.0,179.91844177246094,186.0,33772.34765625,-0.0,2223.66015625,1.0,283.1499938964844,285.5924377441406,293.1130676269531,295.32891845703125,293.1499938964844,293.1499938964844,283.1499938964844,34460.140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671640753746033,1.0,0.0,0.0,3.3043386936187744,3.304359197616577,7.285551077984564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.32373046875,0.0,1171.1029052734375,1895.4371337890625,0.0,3096.20703125,0.8226916790008545,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.6988433003425598,0.2420502007007599,0.2224096655845642,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.8534347414970398,0.4522874057292938,0.4321491122245788,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.963457465171814,0.639729380607605,0.4487861394882202,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.7726934552192688,0.3321063816547394,0.3190264403820038,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6636065244674683,0.2083164900541305,0.9598066806793212,286.4363098144531,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1131896972656,286.4363098144531,1.0,0.5706402659416199,1.0,1.0,0.0,1.0,-2.8601534366607666,2.860146999359131,6.579778073501075e-06,2.210324048995972,0.8396462202072144,0.8396462202072144,0.0,182.1134796142578,186.0,33457.9296875,-0.0,2224.98974609375,1.0,283.1499938964844,285.60223388671875,293.1003112792969,295.2997131347656,293.1499938964844,293.1499938964844,283.1499938964844,33873.2890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633409142494202,1.0,0.0,0.0,3.2597861289978027,3.259806156158448,7.090412736943108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.0166015625,0.0,1126.614501953125,1895.4371337890625,0.0,3060.341796875,0.8147967457771301,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6965684294700623,0.2414517700672149,0.2219565212726593,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.850989043712616,0.4513986110687256,0.431406170129776,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.9608362317085266,0.639125645160675,0.4484409987926483,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.7704569697380066,0.3315145075321197,0.3185612559318542,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6615304946899414,0.2078062444925308,0.9579461812973022,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4354553222656,1.0,0.5710692405700684,1.0,1.0,0.0,1.0,-2.855506420135498,2.8554999828338623,6.55846088193357e-06,2.206753730773926,0.8368202447891235,0.8368202447891235,0.0,183.7782287597656,189.0,33245.0625,-0.0,2225.127685546875,1.0,283.1499938964844,285.6055908203125,293.0887756347656,295.2762145996094,293.1499938964844,293.1499938964844,283.1499938964844,33656.97265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604019284248352,1.0,0.0,0.0,3.234966278076172,3.2349863052368164,6.98285248290631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.10546875,0.0,1103.0491943359375,1895.4371337890625,0.0,3032.7744140625,0.806096076965332,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915459632873535,0.2400368005037307,0.2208594530820846,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456781506538391,0.4493062198162079,0.4296271800994873,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.954971730709076,0.637660801410675,0.4475719332695007,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655684351921082,0.330086886882782,0.3174058198928833,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569677591323853,0.2065699994564056,0.9532927870750428,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718416571617126,1.0,1.0,0.0,1.0,-2.844024658203125,2.84401798248291,6.505900273623411e-06,2.1979148387908936,0.8297051191329956,0.8297051191329956,0.0,187.3973846435547,177.0,32667.984375,-0.0,2223.05078125,1.0,283.1499938964844,285.6222229003906,293.05645751953125,295.2116394042969,293.1499938964844,293.1499938964844,283.1499938964844,32803.09375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538669943809509,1.0,0.0,0.0,3.157019853591919,3.157038688659668,6.650402610830497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.095703125,0.0,1030.0648193359375,1895.4371337890625,0.0,2971.502197265625,0.7875571250915527,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915459632873535,0.2400368005037307,0.2208594530820846,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456781506538391,0.4493062198162079,0.4296271800994873,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.954971730709076,0.637660801410675,0.4475719332695007,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655684351921082,0.330086886882782,0.3174058198928833,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569677591323853,0.2065699994564056,0.9532927870750428,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718416571617126,1.0,1.0,0.0,1.0,-2.844024658203125,2.84401798248291,6.505900273623411e-06,2.1979148387908936,0.8297051191329956,0.8297051191329956,0.0,187.3973846435547,177.0,32667.984375,-0.0,2223.05078125,1.0,283.1499938964844,285.6222229003906,293.05645751953125,295.2116394042969,293.1499938964844,293.1499938964844,283.1499938964844,32803.09375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538669943809509,1.0,0.0,0.0,3.157019853591919,3.157038688659668,6.650402610830497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.095703125,0.0,1030.0648193359375,1895.4371337890625,0.0,2971.502197265625,0.7875571250915527,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.6921536326408386,0.2385867834091186,0.2194781154394149,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467147350311279,0.447151631116867,0.4275258183479309,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.45220947265625,0.95709627866745,0.636103630065918,0.4464444816112518,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.766599714756012,0.3285858333110809,0.3159163892269134,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574614644050598,0.2052686363458633,0.94708913564682,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679283738136292,1.0,1.0,0.0,1.0,-2.829241275787353,2.8292348384857178,6.438566742872354e-06,2.18654727935791,0.8215452432632446,0.8215452432632446,0.0,184.52462768554688,165.0,32030.8828125,-0.0,2184.015380859375,1.0,283.1499938964844,285.64117431640625,293.0173034667969,295.1366882324219,293.1499938964844,293.1499938964844,283.1499938964844,31917.791015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474670648574829,1.0,0.0,0.0,3.071705102920532,3.071723222732544,6.29582018518704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.1875,0.0,954.2303466796876,1895.4371337890625,0.0,2911.552734375,0.7673647403717041,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.6921536326408386,0.2385867834091186,0.2194781154394149,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467147350311279,0.447151631116867,0.4275258183479309,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.45220947265625,0.95709627866745,0.636103630065918,0.4464444816112518,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.766599714756012,0.3285858333110809,0.3159163892269134,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574614644050598,0.2052686363458633,0.94708913564682,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679283738136292,1.0,1.0,0.0,1.0,-2.829241275787353,2.8292348384857178,6.438566742872354e-06,2.18654727935791,0.8215452432632446,0.8215452432632446,0.0,184.52462768554688,165.0,32030.8828125,-0.0,2184.015380859375,1.0,283.1499938964844,285.64117431640625,293.0173034667969,295.1366882324219,293.1499938964844,293.1499938964844,283.1499938964844,31917.791015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474670648574829,1.0,0.0,0.0,3.071705102920532,3.071723222732544,6.29582018518704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.1875,0.0,954.2303466796876,1895.4371337890625,0.0,2911.552734375,0.7673647403717041,1.0,0.0,3.0,1.0,0.0
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964080929756165,0.2371529042720794,0.217958390712738,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518552780151367,0.4449785053730011,0.4252462983131408,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.964205265045166,0.6344929337501526,0.4451623558998108,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714630961418152,0.3270595967769623,0.3142416179180145,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6612317562103271,0.203957051038742,0.9400646090507508,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.46405029296875,1.0,0.5616189241409302,1.0,1.0,0.0,1.0,-2.8126797676086426,2.812673330307007,6.3634474827267695e-06,2.1737656593322754,0.812343180179596,0.812343180179596,0.0,177.7010040283203,153.0,31342.751953125,-0.0,2123.4228515625,1.0,283.1499938964844,285.6627197265625,292.97137451171875,295.0514831542969,293.1499938964844,293.1499938964844,283.1499938964844,31015.16796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411139249801636,1.0,0.0,0.0,2.979620933532715,2.97963809967041,5.924003971813363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.8427734375,0.0,876.9590454101562,1895.4371337890625,0.0,2852.124267578125,0.7456734776496887,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964080929756165,0.2371529042720794,0.217958390712738,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518552780151367,0.4449785053730011,0.4252462983131408,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.964205265045166,0.6344929337501526,0.4451623558998108,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714630961418152,0.3270595967769623,0.3142416179180145,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6612317562103271,0.203957051038742,0.9400646090507508,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.46405029296875,1.0,0.5616189241409302,1.0,1.0,0.0,1.0,-2.8126797676086426,2.812673330307007,6.3634474827267695e-06,2.1737656593322754,0.812343180179596,0.812343180179596,0.0,177.7010040283203,153.0,31342.751953125,-0.0,2123.4228515625,1.0,283.1499938964844,285.6627197265625,292.97137451171875,295.0514831542969,293.1499938964844,293.1499938964844,283.1499938964844,31015.16796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411139249801636,1.0,0.0,0.0,2.979620933532715,2.97963809967041,5.924003971813363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.8427734375,0.0,876.9590454101562,1895.4371337890625,0.0,2852.124267578125,0.7456734776496887,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737548828125,0.6994877457618713,0.2364436537027359,0.2171713560819625,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739685058594,0.8555354475975037,0.4438892006874084,0.4240668416023254,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.9688893556594848,0.6336716413497925,0.4444814622402191,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.7749233841896057,0.3262914717197418,0.3133630454540252,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736633300781,0.6640045642852783,0.2033029347658157,0.9363892078399658,286.4739685058594,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834350585937,286.4744873046875,1.0,0.5578822493553162,1.0,1.0,0.0,1.0,-2.8040249347686768,2.80401873588562,6.324356490949867e-06,2.167081356048584,0.8074063062667847,0.8074063062667847,0.0,173.4219970703125,153.0,30951.3671875,-0.0,2088.609619140625,1.0,283.1499938964844,285.6779479980469,292.9457702636719,295.0038757324219,293.1499938964844,293.1499938964844,283.1499938964844,30402.330078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379274606704712,1.0,0.0,0.0,2.9237680435180664,2.9237847328186035,5.703994929717737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.4267578125,0.0,831.7924194335938,1895.4371337890625,0.0,2822.357666015625,0.7352610230445862,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789123535156,0.7031092643737793,0.2357382029294967,0.2163771539926529,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4790344238281,0.8598771691322327,0.4427978694438934,0.4228748083114624,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.974098265171051,0.6328367590904236,0.4437866806983948,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.7789871692657471,0.3255200088024139,0.3124693930149078,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.6673043966293335,0.2026509791612625,0.9326586723327636,286.4790344238281,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.08056640625,286.4792785644531,1.0,0.5538721084594727,1.0,1.0,0.0,1.0,-2.795245409011841,2.795239210128784,6.284821211011149e-06,2.160299062728882,0.8021495342254639,0.8021495342254639,0.0,168.74620056152344,141.0,30611.39453125,-0.0,2051.90087890625,1.0,283.1499938964844,285.6875,292.91925048828125,294.95721435546875,293.1499938964844,293.1499938964844,283.1499938964844,30099.884765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347269892692566,1.0,0.0,0.0,2.8812406063079834,2.8812568187713623,5.539267817766813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.86865234375,0.0,799.4207153320312,1895.4371337890625,0.0,2792.49169921875,0.7225975394248962,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978942871094,0.7116998434066772,0.2343400120735168,0.2147671580314636,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4980773925781,0.8704046010971069,0.4406153261661529,0.4204537868499756,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4981384277344,0.9854910373687744,0.6311392188072205,0.4423467218875885,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979858398437,0.7887534499168396,0.323971152305603,0.3106411099433899,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.675358235836029,0.2013555467128753,0.925075888633728,286.498046875,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452529191970825,1.0,1.0,0.0,1.0,-2.777359962463379,2.7773537635803223,6.204653800523374e-06,2.146477460861206,0.791025698184967,0.791025698184967,0.0,158.5946807861328,129.0,29839.919921875,-0.0,1974.8194580078125,1.0,283.1499938964844,285.7160339355469,292.8616638183594,294.8547668457031,293.1499938964844,293.1499938964844,283.1499938964844,29172.212890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282364010810852,1.0,0.0,0.0,2.776949405670166,2.7769646644592285,5.145520276528259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.716796875,0.0,722.6146240234375,1895.4371337890625,0.0,2732.034423828125,0.6982333660125732,1.0,0.0,3.0,1.0,0.0
