time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978942871094,0.7116998434066772,0.2343400120735168,0.2147671580314636,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4980773925781,0.8704046010971069,0.4406153261661529,0.4204537868499756,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4981384277344,0.9854910373687744,0.6311392188072205,0.4423467218875885,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979858398437,0.7887534499168396,0.323971152305603,0.3106411099433899,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.675358235836029,0.2013555467128753,0.925075888633728,286.498046875,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452529191970825,1.0,1.0,0.0,1.0,-2.777359962463379,2.7773537635803223,6.204653800523374e-06,2.146477460861206,0.791025698184967,0.791025698184967,0.0,158.5946807861328,129.0,29839.919921875,-0.0,1974.8194580078125,1.0,283.1499938964844,285.7160339355469,292.8616638183594,294.8547668457031,293.1499938964844,293.1499938964844,283.1499938964844,29172.212890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282364010810852,1.0,0.0,0.0,2.776949405670166,2.7769646644592285,5.145520276528259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.716796875,0.0,722.6146240234375,1895.4371337890625,0.0,2732.034423828125,0.6982333660125732,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214441299438477,0.232956051826477,0.2131450325250625,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215148925781,0.8834251165390015,0.4384348094463348,0.4180070459842682,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5216064453125,0.9974777698516846,0.6294190883636475,0.4408680200576782,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006524443626404,0.3224151134490967,0.3087790012359619,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853449940681458,0.2000701427459716,0.9174133539199828,286.521484375,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5221252441406,1.0,0.5360759496688843,1.0,1.0,0.0,1.0,-2.759244918823242,2.7592389583587646,6.123974344518501e-06,2.132474899291992,0.7790313959121704,0.7790313959121704,0.0,147.77035522460938,117.0,29030.013671875,-0.0,1895.1444091796875,1.0,283.1499938964844,285.7486267089844,292.7990417480469,294.74481201171875,293.1499938964844,293.1499938964844,283.1499938964844,28232.041015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215783834457397,1.0,0.0,0.0,2.667184829711914,2.66719937324524,4.746785293718858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.72314453125,0.0,647.48779296875,1895.4371337890625,0.0,2670.197998046875,0.672688364982605,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214441299438477,0.232956051826477,0.2131450325250625,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215148925781,0.8834251165390015,0.4384348094463348,0.4180070459842682,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5216064453125,0.9974777698516846,0.6294190883636475,0.4408680200576782,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006524443626404,0.3224151134490967,0.3087790012359619,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853449940681458,0.2000701427459716,0.9174133539199828,286.521484375,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5221252441406,1.0,0.5360759496688843,1.0,1.0,0.0,1.0,-2.759244918823242,2.7592389583587646,6.123974344518501e-06,2.132474899291992,0.7790313959121704,0.7790313959121704,0.0,147.77035522460938,117.0,29030.013671875,-0.0,1895.1444091796875,1.0,283.1499938964844,285.7486267089844,292.7990417480469,294.74481201171875,293.1499938964844,293.1499938964844,283.1499938964844,28232.041015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215783834457397,1.0,0.0,0.0,2.667184829711914,2.66719937324524,4.746785293718858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.72314453125,0.0,647.48779296875,1895.4371337890625,0.0,2670.197998046875,0.672688364982605,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296757698059082,0.2315268516540527,0.2115778028964996,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950769305229187,0.4362011849880218,0.4156112670898437,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.541748046875,0.9990000128746032,0.6290765404701233,0.4264152348041534,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416564941406,0.8110150098800659,0.3207986950874328,0.3069588541984558,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5415344238281,0.694165825843811,0.1987425982952118,0.9100213646888732,286.54168701171875,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.54180908203125,1.0,0.5257028937339783,1.0,1.0,0.0,1.0,-2.7260425090789795,2.726036548614502,5.977871296636295e-06,2.106999158859253,0.7660923600196838,0.7660923600196838,0.0,138.37554931640625,105.0,28103.57421875,-0.0,1800.20654296875,1.0,283.1499938964844,285.779541015625,292.7309265136719,294.6249389648437,293.1499938964844,293.1499938964844,283.1499938964844,27285.390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146810531616211,1.0,0.0,0.0,2.5522146224975586,2.5522279739379883,4.346380251263329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.14599609375,0.0,574.8207397460938,1895.4371337890625,0.0,2606.36572265625,0.6460414528846741,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296757698059082,0.2315268516540527,0.2115778028964996,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950769305229187,0.4362011849880218,0.4156112670898437,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.541748046875,0.9990000128746032,0.6290765404701233,0.4264152348041534,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416564941406,0.8110150098800659,0.3207986950874328,0.3069588541984558,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5415344238281,0.694165825843811,0.1987425982952118,0.9100213646888732,286.54168701171875,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.54180908203125,1.0,0.5257028937339783,1.0,1.0,0.0,1.0,-2.7260425090789795,2.726036548614502,5.977871296636295e-06,2.106999158859253,0.7660923600196838,0.7660923600196838,0.0,138.37554931640625,105.0,28103.57421875,-0.0,1800.20654296875,1.0,283.1499938964844,285.779541015625,292.7309265136719,294.6249389648437,293.1499938964844,293.1499938964844,283.1499938964844,27285.390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146810531616211,1.0,0.0,0.0,2.5522146224975586,2.5522279739379883,4.346380251263329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.14599609375,0.0,574.8207397460938,1895.4371337890625,0.0,2606.36572265625,0.6460414528846741,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596923828125,0.7388926148414612,0.2300412356853485,0.2099513411521911,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9083824157714844,0.4338970780372619,0.4131421744823456,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.55987548828125,0.9990000128746032,0.6322253346443176,0.4062987864017486,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5597839355469,0.821954071521759,0.3191131055355072,0.3050654530525207,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55963134765625,0.704058051109314,0.1973736882209777,0.9023960828781128,286.559814453125,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.5600891113281,1.0,0.514111340045929,1.0,1.0,0.0,1.0,-2.6855309009552,2.6855251789093018,5.801504357805243e-06,2.075680494308472,0.752151370048523,0.752151370048523,0.0,128.71035766601562,93.0,27099.998046875,-0.0,1695.4356689453125,1.0,283.1499938964844,285.810546875,292.6547241210937,294.4910583496094,293.1499938964844,293.1499938964844,283.1499938964844,26334.8515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074079751968384,1.0,0.0,0.0,2.431949615478516,2.431962251663208,3.946412903133023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.55615234375,0.0,505.1084899902344,1895.4371337890625,0.0,2539.34423828125,0.6183030605316162,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596923828125,0.7388926148414612,0.2300412356853485,0.2099513411521911,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9083824157714844,0.4338970780372619,0.4131421744823456,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.55987548828125,0.9990000128746032,0.6322253346443176,0.4062987864017486,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5597839355469,0.821954071521759,0.3191131055355072,0.3050654530525207,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55963134765625,0.704058051109314,0.1973736882209777,0.9023960828781128,286.559814453125,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.5600891113281,1.0,0.514111340045929,1.0,1.0,0.0,1.0,-2.6855309009552,2.6855251789093018,5.801504357805243e-06,2.075680494308472,0.752151370048523,0.752151370048523,0.0,128.71035766601562,93.0,27099.998046875,-0.0,1695.4356689453125,1.0,283.1499938964844,285.810546875,292.6547241210937,294.4910583496094,293.1499938964844,293.1499938964844,283.1499938964844,26334.8515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074079751968384,1.0,0.0,0.0,2.431949615478516,2.431962251663208,3.946412903133023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.55615234375,0.0,505.1084899902344,1895.4371337890625,0.0,2539.34423828125,0.6183030605316162,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733337402344,0.7442717552185059,0.2292898893356323,0.2091195434331894,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736999511719,0.9166207909584044,0.4327314496040344,0.4118825793266296,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5738220214844,0.9990000128746032,0.6347492933273315,0.3954235017299652,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.57354736328125,0.8280978798866272,0.3182550072669983,0.3040935397148132,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5732116699219,0.7097170352935791,0.1966885179281234,0.8985239267349243,286.5736694335937,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0855407714844,286.574462890625,1.0,0.5079725384712219,1.0,1.0,0.0,1.0,-2.6641290187835693,2.664123296737671,5.709364359063329e-06,2.059119462966919,0.7448856830596924,0.7448856830596924,0.0,123.67659759521484,93.0,26545.263671875,-0.0,1641.57861328125,1.0,283.1499938964844,285.8311767578125,292.61376953125,294.41845703125,293.1499938964844,293.1499938964844,283.1499938964844,25694.337890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803594172000885,1.0,0.0,0.0,2.36274790763855,2.362759828567505,3.725016028965912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.0205078125,0.0,467.2581176757813,1895.4371337890625,0.0,2504.33154296875,0.6050323247909546,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5815734863281,0.7502767443656921,0.2285359650850296,0.2082854211330413,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.581787109375,0.9259676337242126,0.4315604269504547,0.4106187224388122,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58184814453125,0.9990000128746032,0.6377357244491577,0.3840144574642181,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816955566406,0.8348379731178284,0.3173896372318268,0.3031143546104431,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814819335937,0.7156584858894348,0.1960104703903198,0.8946664333343506,286.5817565917969,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0980834960937,286.58221435546875,1.0,0.5016347765922546,1.0,1.0,0.0,1.0,-2.642086982727051,2.6420812606811523,5.6152339311665855e-06,2.042060136795044,0.7373142838478088,0.7373142838478088,0.0,118.54132843017578,96.0,26050.283203125,-0.0,1587.15771484375,1.0,283.1499938964844,285.8454895019531,292.57208251953125,294.34716796875,293.1499938964844,293.1499938964844,283.1499938964844,25369.4375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996532320976257,1.0,0.0,0.0,2.306915283203125,2.306926965713501,3.551049019279162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.90869140625,0.0,439.0484008789063,1895.4371337890625,0.0,2468.2548828125,0.5895951390266418,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.604248046875,0.7553083300590515,0.2275880873203277,0.2072941213846206,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6048278808594,0.9338282942771912,0.4300795793533325,0.4090780317783355,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049499511719,0.9990000128746032,0.6417089104652405,0.37435382604599,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6045837402344,0.8405094146728516,0.3162941634654999,0.3019358813762665,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6040344238281,0.7203525900840759,0.1951769739389419,0.8901912569999695,286.604736328125,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1166381835937,286.6061706542969,1.0,0.4962264001369476,1.0,1.0,0.0,1.0,-2.6206274032592773,2.620621919631958,5.523967956833076e-06,2.0252678394317627,0.7274783253669739,0.7274783253669739,0.0,114.19219207763672,96.0,25362.693359375,-0.0,1537.8870849609375,1.0,283.1499938964844,285.8760681152344,292.5163269042969,294.2500915527344,293.1499938964844,293.1499938964844,283.1499938964844,24609.208984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794402003288269,1.0,0.0,0.0,2.2190957069396973,2.219106674194336,3.28583269038063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.7685546875,0.0,395.9526672363281,1895.4371337890625,0.0,2420.3583984375,0.5722141861915588,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6157531738281,0.7572700381278992,0.227058932185173,0.2067672312259674,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61627197265625,0.9368919730186462,0.4292540252208709,0.4082461595535278,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61639404296875,0.9990000128746032,0.6437205672264099,0.3704416453838348,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6160583496094,0.842746376991272,0.3156811892986297,0.3013035953044891,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6155700683594,0.722136914730072,0.1947202533483505,0.8878607153892517,286.6162109375,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.12603759765625,286.6176147460937,1.0,0.4937942922115326,1.0,1.0,0.0,1.0,-2.6107304096221924,2.610724925994873,5.4822176025481895e-06,2.0175673961639404,0.7217923402786255,0.7217923402786255,0.0,112.41842651367188,99.0,25026.537109375,-0.0,1516.442138671875,1.0,283.1499938964844,285.8907775878906,292.4851989746094,294.1978454589844,293.1499938964844,293.1499938964844,283.1499938964844,24374.986328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913538813591003,1.0,0.0,0.0,2.178031206130981,2.178041934967041,3.165348800848733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.09716796875,0.0,377.3585815429688,1895.4371337890625,0.0,2392.653564453125,0.5601227283477783,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649169921875,0.7602004408836365,0.2256157249212265,0.2053762972354889,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656799316406,0.9416006207466124,0.4270088672637939,0.4060280621051788,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6658020019531,0.9990000128746032,0.6483064293861389,0.3636412322521209,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6653747558594,0.846219003200531,0.3140028119087219,0.2996214032173157,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646728515625,0.7247742414474487,0.1934859454631805,0.8818303942680359,286.66558837890625,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1457214355469,286.6675720214844,1.0,0.4889023900032043,1.0,1.0,0.0,1.0,-2.5889477729797363,2.588942527770996,5.390903424995486e-06,2.000627040863037,0.7058246731758118,0.7058246731758118,0.0,109.21582794189452,102.0,24018.619140625,-0.0,1472.8603515625,1.0,283.1499938964844,285.9472961425781,292.3974304199219,294.0486145019531,293.1499938964844,293.1499938964844,283.1499938964844,23340.029296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825146317481995,1.0,0.0,0.0,2.0469226837158203,2.0469324588775635,2.795736975258478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.37451171875,0.0,320.8320007324219,1895.4371337890625,0.0,2312.7470703125,0.5302302837371826,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649169921875,0.7602004408836365,0.2256157249212265,0.2053762972354889,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656799316406,0.9416006207466124,0.4270088672637939,0.4060280621051788,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6658020019531,0.9990000128746032,0.6483064293861389,0.3636412322521209,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6653747558594,0.846219003200531,0.3140028119087219,0.2996214032173157,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646728515625,0.7247742414474487,0.1934859454631805,0.8818303942680359,286.66558837890625,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1457214355469,286.6675720214844,1.0,0.4889023900032043,1.0,1.0,0.0,1.0,-2.5889477729797363,2.588942527770996,5.390903424995486e-06,2.000627040863037,0.7058246731758118,0.7058246731758118,0.0,109.21582794189452,102.0,24018.619140625,-0.0,1472.8603515625,1.0,283.1499938964844,285.9472961425781,292.3974304199219,294.0486145019531,293.1499938964844,293.1499938964844,283.1499938964844,23340.029296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825146317481995,1.0,0.0,0.0,2.0469226837158203,2.0469324588775635,2.795736975258478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.37451171875,0.0,320.8320007324219,1895.4371337890625,0.0,2312.7470703125,0.5302302837371826,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254943847656,0.7601571083068848,0.2242094874382019,0.2040792107582092,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7264404296875,0.94195955991745,0.4248330593109131,0.4039379954338074,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265930175781,0.9990000128746032,0.6515071392059326,0.3614071905612945,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260437011719,0.846450686454773,0.3123599290847778,0.2980360090732574,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7251892089844,0.7247323989868164,0.192276269197464,0.8762497305870056,286.726318359375,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.7287902832031,1.0,0.4860903024673462,1.0,1.0,0.0,1.0,-2.573578119277954,2.5735726356506348,5.326957307261182e-06,1.9886853694915767,0.6895335912704468,0.6895335912704468,0.0,107.89278411865234,105.0,23006.865234375,-0.0,1446.616455078125,1.0,283.1499938964844,286.0124206542969,292.30914306640625,293.8990478515625,293.1499938964844,293.1499938964844,283.1499938964844,22266.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731451392173767,1.0,0.0,0.0,1.9150558710098269,1.9150646924972528,2.447125666549255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.53955078125,0.0,269.9439392089844,1895.4371337890625,0.0,2228.818359375,0.5002434253692627,1.0,0.0,3.0,1.0,0.0
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254943847656,0.7601571083068848,0.2242094874382019,0.2040792107582092,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7264404296875,0.94195955991745,0.4248330593109131,0.4039379954338074,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265930175781,0.9990000128746032,0.6515071392059326,0.3614071905612945,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260437011719,0.846450686454773,0.3123599290847778,0.2980360090732574,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7251892089844,0.7247323989868164,0.192276269197464,0.8762497305870056,286.726318359375,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.7287902832031,1.0,0.4860903024673462,1.0,1.0,0.0,1.0,-2.573578119277954,2.5735726356506348,5.326957307261182e-06,1.9886853694915767,0.6895335912704468,0.6895335912704468,0.0,107.89278411865234,105.0,23006.865234375,-0.0,1446.616455078125,1.0,283.1499938964844,286.0124206542969,292.30914306640625,293.8990478515625,293.1499938964844,293.1499938964844,283.1499938964844,22266.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731451392173767,1.0,0.0,0.0,1.9150558710098269,1.9150646924972528,2.447125666549255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.53955078125,0.0,269.9439392089844,1895.4371337890625,0.0,2228.818359375,0.5002434253692627,1.0,0.0,3.0,1.0,0.0
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955627441406,0.7579916715621948,0.2228416055440902,0.2028586715459823,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.796630859375,0.939227283000946,0.4227274954319,0.4019583165645599,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968444824219,0.9990000128746032,0.6535820960998535,0.362382024526596,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.79620361328125,0.8443602323532104,0.3107547461986542,0.2965302467346191,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7951965332031,0.7227542996406555,0.191072478890419,0.8709240555763245,286.7964782714844,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.15899658203125,286.79937744140625,1.0,0.4847355186939239,1.0,1.0,0.0,1.0,-2.562692403793335,2.5626871585845947,5.281921403366141e-06,1.980238437652588,0.6730319261550903,0.6730319261550903,0.0,107.86604309082033,108.0,21981.8359375,-0.0,1432.174072265625,1.0,283.1499938964844,286.08453369140625,292.2196350097656,293.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,21155.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632360458374023,1.0,0.0,0.0,1.7838504314422607,1.7838584184646606,2.123294819966759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.95703125,0.0,224.8887481689453,1895.4371337890625,0.0,2141.015869140625,0.4734704792499542,1.0,0.0,3.0,1.0,0.0
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955627441406,0.7579916715621948,0.2228416055440902,0.2028586715459823,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.796630859375,0.939227283000946,0.4227274954319,0.4019583165645599,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968444824219,0.9990000128746032,0.6535820960998535,0.362382024526596,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.79620361328125,0.8443602323532104,0.3107547461986542,0.2965302467346191,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7951965332031,0.7227542996406555,0.191072478890419,0.8709240555763245,286.7964782714844,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.15899658203125,286.79937744140625,1.0,0.4847355186939239,1.0,1.0,0.0,1.0,-2.562692403793335,2.5626871585845947,5.281921403366141e-06,1.980238437652588,0.6730319261550903,0.6730319261550903,0.0,107.86604309082033,108.0,21981.8359375,-0.0,1432.174072265625,1.0,283.1499938964844,286.08453369140625,292.2196350097656,293.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,21155.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632360458374023,1.0,0.0,0.0,1.7838504314422607,1.7838584184646606,2.123294819966759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.95703125,0.0,224.8887481689453,1895.4371337890625,0.0,2141.015869140625,0.4734704792499542,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8250427246094,0.7563195824623108,0.2221524268388748,0.2022649347782135,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260192871094,0.9369800090789796,0.4216761589050293,0.4009945392608642,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82623291015625,0.9990000128746032,0.6542416214942932,0.3637728691101074,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8256225585937,0.8426703214645386,0.309948056936264,0.295795202255249,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246765136719,0.7212069630622864,0.1904584467411041,0.8682975172996521,286.8258972167969,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1580810546875,286.82861328125,1.0,0.4844615757465362,1.0,1.0,0.0,1.0,-2.5584518909454346,2.5584466457366943,5.264441824692767e-06,1.9769539833068848,0.6645733714103699,0.6645733714103699,0.0,108.21653747558594,108.0,21528.771484375,-0.0,1428.1502685546875,1.0,283.1499938964844,286.11456298828125,292.17626953125,293.67645263671875,293.1499938964844,293.1499938964844,283.1499938964844,20861.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581020593643188,1.0,0.0,0.0,1.729633331298828,1.7296409606933594,1.996188103703389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.81689453125,0.0,208.4473419189453,1895.4371337890625,0.0,2095.9462890625,0.4617795646190643,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.852783203125,0.7543206214904785,0.2214479744434356,0.2016665637493133,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8537292480469,0.934233546257019,0.4206105172634125,0.4000276923179626,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539123535156,0.9990000128746032,0.6546605229377747,0.365662157535553,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8406267166137695,0.3091267645359039,0.2950561642646789,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524475097656,0.7193344235420227,0.1898272484540939,0.8656385540962219,286.8536071777344,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.1557312011719,286.8561706542969,1.0,0.4843944907188415,1.0,1.0,0.0,1.0,-2.554757595062256,2.554752349853516,5.249245532468194e-06,1.9740965366363523,0.6559786796569824,0.6559786796569824,0.0,108.76639556884766,111.0,21089.90625,-0.0,1425.71826171875,1.0,283.1499938964844,286.1427307128906,292.1340637207031,293.6070251464844,293.1499938964844,293.1499938964844,283.1499938964844,20641.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528675198554993,1.0,0.0,0.0,1.6785317659378052,1.678539156913757,1.8799771339672589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.7919921875,0.0,193.93338012695312,1895.4371337890625,0.0,2050.31005859375,0.4509480595588684,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.7495793104171753,0.219990074634552,0.2004428803920745,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064025878906,0.9275675415992736,0.4184297323226928,0.3980663120746612,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066162109375,0.9990000128746032,0.6548373103141785,0.3706299662590027,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9060363769531,0.8357288837432861,0.3074342906475067,0.2935500144958496,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051818847656,0.7147572636604309,0.1885067671537399,0.8601518273353577,286.9062805175781,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1474914550781,286.9087829589844,1.0,0.4847351610660553,1.0,1.0,0.0,1.0,-2.54849624633789,2.5484910011291504,5.223558673606021e-06,1.969262719154358,0.6383810639381409,0.6383810639381409,0.0,110.3469467163086,114.0,20236.224609375,-0.0,1424.4248046875,1.0,283.1499938964844,286.19598388671875,292.0522155761719,293.4727478027344,293.1499938964844,293.1499938964844,283.1499938964844,20349.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742132842540741,1.0,0.0,0.0,1.5823988914489746,1.5824058055877686,1.6708034422663334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.99951171875,0.0,168.98846435546875,1895.4371337890625,0.0,1957.7850341796875,0.4310643672943115,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.7495793104171753,0.219990074634552,0.2004428803920745,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064025878906,0.9275675415992736,0.4184297323226928,0.3980663120746612,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066162109375,0.9990000128746032,0.6548373103141785,0.3706299662590027,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9060363769531,0.8357288837432861,0.3074342906475067,0.2935500144958496,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051818847656,0.7147572636604309,0.1885067671537399,0.8601518273353577,286.9062805175781,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1474914550781,286.9087829589844,1.0,0.4847351610660553,1.0,1.0,0.0,1.0,-2.54849624633789,2.5484910011291504,5.223558673606021e-06,1.969262719154358,0.6383810639381409,0.6383810639381409,0.0,110.3469467163086,114.0,20236.224609375,-0.0,1424.4248046875,1.0,283.1499938964844,286.19598388671875,292.0522155761719,293.4727478027344,293.1499938964844,293.1499938964844,283.1499938964844,20349.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742132842540741,1.0,0.0,0.0,1.5823988914489746,1.5824058055877686,1.6708034422663334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.99951171875,0.0,168.98846435546875,1895.4371337890625,0.0,1957.7850341796875,0.4310643672943115,1.0,0.0,3.0,1.0,0.0
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.957275390625,0.7441955208778381,0.2184757888317108,0.1991824656724929,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.95819091796875,0.9198710322380066,0.4161904156208038,0.3960645794868469,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9584045410156,0.9990000128746032,0.6542301177978516,0.3767558336257934,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95782470703125,0.830102264881134,0.3056800663471222,0.2920012474060058,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569396972656,0.7092301845550537,0.1871115863323211,0.8544071912765503,286.95806884765625,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356201171875,286.9605712890625,1.0,0.4855279624462127,1.0,1.0,0.0,1.0,-2.543173313140869,2.543168067932129,5.201790827413788e-06,1.965162873268128,0.6202498078346252,0.6202498078346252,0.0,112.4111557006836,117.0,19394.640625,-0.0,1426.4486083984375,1.0,283.1499938964844,286.2476501464844,291.9723205566406,293.3418273925781,293.1499938964844,293.1499938964844,283.1499938964844,20176.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310729026794434,1.0,0.0,0.0,1.491037368774414,1.4910438060760498,1.4834415651421298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.89306640625,0.0,147.82156372070312,1895.4371337890625,0.0,1864.067138671875,0.4127432703971863,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.957275390625,0.7441955208778381,0.2184757888317108,0.1991824656724929,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.95819091796875,0.9198710322380066,0.4161904156208038,0.3960645794868469,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9584045410156,0.9990000128746032,0.6542301177978516,0.3767558336257934,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95782470703125,0.830102264881134,0.3056800663471222,0.2920012474060058,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569396972656,0.7092301845550537,0.1871115863323211,0.8544071912765503,286.95806884765625,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356201171875,286.9605712890625,1.0,0.4855279624462127,1.0,1.0,0.0,1.0,-2.543173313140869,2.543168067932129,5.201790827413788e-06,1.965162873268128,0.6202498078346252,0.6202498078346252,0.0,112.4111557006836,117.0,19394.640625,-0.0,1426.4486083984375,1.0,283.1499938964844,286.2476501464844,291.9723205566406,293.3418273925781,293.1499938964844,293.1499938964844,283.1499938964844,20176.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310729026794434,1.0,0.0,0.0,1.491037368774414,1.4910438060760498,1.4834415651421298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.89306640625,0.0,147.82156372070312,1895.4371337890625,0.0,1864.067138671875,0.4127432703971863,1.0,0.0,3.0,1.0,0.0
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01007080078125,0.7385032176971436,0.2169217020273208,0.1978943198919296,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01104736328125,0.9117775559425354,0.4139104187488556,0.3940324783325195,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01129150390625,0.9990000128746032,0.6529572606086731,0.3836152851581573,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106506347656,0.8240669965744019,0.3038783371448517,0.2904165089130401,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097351074219,0.7030105590820312,0.1856550723314285,0.8484295010566711,287.01092529296875,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.12139892578125,287.0135192871094,1.0,0.4866087138652801,1.0,1.0,0.0,1.0,-2.5383388996124268,2.5383338928222656,5.182072982279351e-06,1.961445689201355,0.6016188859939575,0.6016188859939575,0.0,114.80470275878906,120.0,18550.955078125,-0.0,1430.5198974609375,1.0,283.1499938964844,286.299560546875,291.892578125,293.21148681640625,293.1499938964844,293.1499938964844,283.1499938964844,20058.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196950912475586,1.0,0.0,0.0,1.4022698402404783,1.4022759199142456,1.3120687469836414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.427734375,0.0,129.32174682617188,1895.4371337890625,0.0,1769.513427734375,0.3954455256462097,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01007080078125,0.7385032176971436,0.2169217020273208,0.1978943198919296,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01104736328125,0.9117775559425354,0.4139104187488556,0.3940324783325195,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01129150390625,0.9990000128746032,0.6529572606086731,0.3836152851581573,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106506347656,0.8240669965744019,0.3038783371448517,0.2904165089130401,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097351074219,0.7030105590820312,0.1856550723314285,0.8484295010566711,287.01092529296875,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.12139892578125,287.0135192871094,1.0,0.4866087138652801,1.0,1.0,0.0,1.0,-2.5383388996124268,2.5383338928222656,5.182072982279351e-06,1.961445689201355,0.6016188859939575,0.6016188859939575,0.0,114.80470275878906,120.0,18550.955078125,-0.0,1430.5198974609375,1.0,283.1499938964844,286.299560546875,291.892578125,293.21148681640625,293.1499938964844,293.1499938964844,283.1499938964844,20058.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196950912475586,1.0,0.0,0.0,1.4022698402404783,1.4022759199142456,1.3120687469836414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.427734375,0.0,129.32174682617188,1895.4371337890625,0.0,1769.513427734375,0.3954455256462097,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.04962158203125,0.734291136264801,0.2157754749059677,0.1969464421272277,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.05059814453125,0.90597265958786,0.4122374653816223,0.3925437927246094,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0509033203125,0.9990000128746032,0.6516618728637695,0.3888917565345764,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0502014160156,0.8195251226425171,0.3025469481945038,0.2892476320266723,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0492858886719,0.6983127593994141,0.1845667362213134,0.8439668416976929,287.0505065917969,288.4549865722656,291.3233947753906,289.41522216796875,291.32501220703125,297.11016845703125,287.0531616210937,1.0,0.4875136613845825,1.0,1.0,0.0,1.0,-2.534984588623047,2.5349795818328857,5.168419647816336e-06,1.9588689804077148,0.5877869129180908,0.5877869129180908,0.0,116.68976593017578,120.0,17933.31640625,-0.0,1434.3026123046875,1.0,283.1499938964844,286.33795166015625,291.8341369628906,293.1161804199219,293.1499938964844,293.1499938964844,283.1499938964844,19987.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112177610397339,1.0,0.0,0.0,1.3389363288879397,1.338942289352417,1.196226122601729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.34228515625,0.0,117.24393463134766,1895.4371337890625,0.0,1700.381103515625,0.3834013938903808,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647888183594,0.7326995134353638,0.215341031551361,0.1965875774621963,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657958984375,0.9038524627685548,0.4116050004959106,0.3919814527034759,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06610107421875,0.9990000128746032,0.6510983109474182,0.390922337770462,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653991699219,0.8177879452705383,0.3020416498184204,0.2888043820858001,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.064453125,0.6965227723121643,0.1841515451669693,0.8422646522521973,287.0657043457031,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.10577392578125,287.0683898925781,1.0,0.4878733456134796,1.0,1.0,0.0,1.0,-2.5337398052215576,2.5337347984313965,5.1633578550536186e-06,1.957913160324097,0.5825160145759583,0.5825160145759583,0.0,117.42407989501952,123.0,17699.544921875,-0.0,1435.853271484375,1.0,283.1499938964844,286.35260009765625,291.8119201660156,293.080078125,293.1499938964844,293.1499938964844,283.1499938964844,19961.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079761028289795,1.0,0.0,0.0,1.315320372581482,1.31532621383667,1.1544005218411257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.125,0.0,112.9640884399414,1895.4371337890625,0.0,1674.2586669921875,0.3789743781089782,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.09295654296875,0.7297900319099426,0.214543730020523,0.1959294229745865,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.093994140625,0.9000675678253174,0.4104463756084442,0.3909517228603363,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09429931640625,0.9990000128746032,0.6499678492546082,0.3946766257286072,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09356689453125,0.8145775198936462,0.3011132180690765,0.2879903316497803,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.09259033203125,0.6932376027107239,0.1833864003419876,0.8391276001930237,287.0938720703125,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09771728515625,287.0966186523437,1.0,0.4885507225990295,1.0,1.0,0.0,1.0,-2.531475305557251,2.53147029876709,5.154157406650484e-06,1.956174612045288,0.5727968215942383,0.5727968215942383,0.0,118.79366302490234,123.0,17270.533203125,-0.0,1438.8155517578125,1.0,283.1499938964844,286.37957763671875,291.77105712890625,293.0137023925781,293.1499938964844,293.1499938964844,283.1499938964844,19914.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019777297973633,1.0,0.0,0.0,1.272481083869934,1.2724868059158323,1.0804286887378113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.47998046875,0.0,105.49601745605467,1895.4371337890625,0.0,1626.3958740234375,0.3710329830646515,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1216125488281,0.7268823385238647,0.2137427628040313,0.1952688246965408,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226806640625,0.896298348903656,0.4092849791049957,0.3899202048778534,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229858398437,0.9990000128746032,0.6487101912498474,0.3984715044498443,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.12225341796875,0.8113180994987488,0.3001792132854461,0.2871718406677246,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212463378906,0.6899488568305969,0.1826142817735672,0.8359618782997131,287.12255859375,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.089599609375,287.1253662109375,1.0,0.4892486929893493,1.0,1.0,0.0,1.0,-2.529214859008789,2.529209613800049,5.1449815146042965e-06,1.9544395208358765,0.562970757484436,0.562970757484436,0.0,120.19313049316406,126.0,16839.556640625,-0.0,1441.905517578125,1.0,283.1499938964844,286.4068298339844,291.7297668457031,292.9468078613281,293.1499938964844,293.1499938964844,283.1499938964844,19866.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958804130554199,1.0,0.0,0.0,1.230100154876709,1.230105757713318,1.0096582769847373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.84716796875,0.0,98.4705047607422,1895.4371337890625,0.0,1578.394775390625,0.3632925450801849,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636962890625,0.7226946353912354,0.2125837653875351,0.1943137794733047,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1647644042969,0.8909136056900024,0.4076087772846222,0.3884324431419372,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.6466810703277588,0.4039785265922546,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1643371582031,0.8065204620361328,0.2988254129886627,0.2859861552715301,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1632995605469,0.6852336525917053,0.1814924925565719,0.8313618302345276,287.1646728515625,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0780334472656,287.1675109863281,1.0,0.4902795255184173,1.0,1.0,0.0,1.0,-2.525944948196411,2.52593994140625,5.131724719831254e-06,1.9519301652908323,0.548640251159668,0.548640251159668,0.0,122.24956512451172,126.0,16216.2900390625,-0.0,1446.5023193359375,1.0,283.1499938964844,286.4465637207031,291.66961669921875,292.8495788574219,293.1499938964844,293.1499938964844,283.1499938964844,19794.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869173645973206,1.0,0.0,0.0,1.169967532157898,1.1699728965759275,9.13358064735803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.2373046875,0.0,89.09423828125,1895.4371337890625,0.0,1509.0762939453125,0.3525146245956421,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1802673339844,0.7210627794265747,0.2121313661336898,0.1939412206411361,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1813659667969,0.8888396620750427,0.4069558084011078,0.38785320520401,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.9990000128746032,0.6458224654197693,0.4061271250247955,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1809387207031,0.8046178221702576,0.2982960641384125,0.285522848367691,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6834128499031067,0.1810535788536071,0.8295620679855347,287.1812438964844,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736389160156,287.18414306640625,1.0,0.4906862080097198,1.0,1.0,0.0,1.0,-2.5246639251708984,2.524658679962158,5.126535143062938e-06,1.9509470462799072,0.543011486530304,0.543011486530304,0.0,123.059814453125,129.0,15973.3212890625,-0.0,1448.3189697265625,1.0,283.1499938964844,286.4621276855469,291.6459655761719,292.8115234375,293.1499938964844,293.1499938964844,283.1499938964844,19764.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833711266517639,1.0,0.0,0.0,1.146896481513977,1.1469017267227173,8.776914484087683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.70166015625,0.0,85.67505645751953,1895.4371337890625,0.0,1482.0736083984375,0.3484462201595306,1.0,0.0,3.0,1.0,0.0
