time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2402648925781,0.7151800394058228,0.2105075865983963,0.1926050335168838,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815484642982483,0.4046184718608856,0.3857811391353607,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.24176025390625,0.9990000128746032,0.6424169540405273,0.4138091504573822,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2409362792969,0.7978663444519043,0.296390563249588,0.2838562428951263,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398681640625,0.6769935488700867,0.1794758588075637,0.8230919241905212,287.24127197265625,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.24420166015625,1.0,0.4921556115150451,1.0,1.0,0.0,1.0,-2.5200226306915283,2.520017623901367,5.107758624944836e-06,1.9473856687545776,0.5226499438285828,0.5226499438285828,0.0,125.99195098876952,117.0,15104.7431640625,-0.0,1454.869140625,1.0,283.1499938964844,286.5180053710937,291.5606689453125,292.674560546875,293.1499938964844,293.1499938964844,283.1499938964844,19651.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670405924320221,1.0,0.0,0.0,1.066108465194702,1.0661134719848633,7.583962968737978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.9130859375,0.0,74.45512390136719,1895.4371337890625,0.0,1385.4906005859375,0.3345233500003814,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2402648925781,0.7151800394058228,0.2105075865983963,0.1926050335168838,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815484642982483,0.4046184718608856,0.3857811391353607,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.24176025390625,0.9990000128746032,0.6424169540405273,0.4138091504573822,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2409362792969,0.7978663444519043,0.296390563249588,0.2838562428951263,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398681640625,0.6769935488700867,0.1794758588075637,0.8230919241905212,287.24127197265625,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.24420166015625,1.0,0.4921556115150451,1.0,1.0,0.0,1.0,-2.5200226306915283,2.520017623901367,5.107758624944836e-06,1.9473856687545776,0.5226499438285828,0.5226499438285828,0.0,125.99195098876952,117.0,15104.7431640625,-0.0,1454.869140625,1.0,283.1499938964844,286.5180053710937,291.5606689453125,292.674560546875,293.1499938964844,293.1499938964844,283.1499938964844,19651.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670405924320221,1.0,0.0,0.0,1.066108465194702,1.0661134719848633,7.583962968737978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.9130859375,0.0,74.45512390136719,1895.4371337890625,0.0,1385.4906005859375,0.3345233500003814,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2951354980469,0.714638888835907,0.2088474631309509,0.1910929381847381,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.29608154296875,0.8814574480056763,0.4022398293018341,0.3835240602493286,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2964172363281,0.9990000128746032,0.6394466161727905,0.4115127623081207,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.29571533203125,0.7975837588310242,0.2944293022155761,0.281989723443985,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947998046875,0.6761761903762817,0.1778616458177566,0.8157358765602112,287.2959899902344,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883298873901367,1.0,1.0,0.0,1.0,-2.501671552658081,2.50166654586792,5.034056812291965e-06,1.933405041694641,0.5017859935760498,0.5017859935760498,0.0,124.4607925415039,105.0,14215.107421875,-0.0,1424.5302734375,1.0,283.1499938964844,286.57080078125,291.4739685058594,292.5357666015625,293.1499938964844,293.1499938964844,283.1499938964844,19532.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569473147392273,1.0,0.0,0.0,0.9879540205001832,0.9879587888717652,6.512787820156518e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.05810546875,0.0,64.67391967773438,1895.4371337890625,0.0,1288.977294921875,0.3215861916542053,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2951354980469,0.714638888835907,0.2088474631309509,0.1910929381847381,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.29608154296875,0.8814574480056763,0.4022398293018341,0.3835240602493286,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2964172363281,0.9990000128746032,0.6394466161727905,0.4115127623081207,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.29571533203125,0.7975837588310242,0.2944293022155761,0.281989723443985,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947998046875,0.6761761903762817,0.1778616458177566,0.8157358765602112,287.2959899902344,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883298873901367,1.0,1.0,0.0,1.0,-2.501671552658081,2.50166654586792,5.034056812291965e-06,1.933405041694641,0.5017859935760498,0.5017859935760498,0.0,124.4607925415039,105.0,14215.107421875,-0.0,1424.5302734375,1.0,283.1499938964844,286.57080078125,291.4739685058594,292.5357666015625,293.1499938964844,293.1499938964844,283.1499938964844,19532.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569473147392273,1.0,0.0,0.0,0.9879540205001832,0.9879587888717652,6.512787820156518e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.05810546875,0.0,64.67391967773438,1895.4371337890625,0.0,1288.977294921875,0.3215861916542053,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.342529296875,0.7182158827781677,0.2071646302938461,0.1894448697566986,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868321180343628,0.3998143970966339,0.3811051249504089,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385122537612915,0.4017043113708496,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022121787071228,0.2924151718616485,0.2799535095691681,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3422241210937,0.6796050071716309,0.1762356609106063,0.8077352046966553,287.3432922363281,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4810980260372162,1.0,1.0,0.0,1.0,-2.4729490280151367,2.472944021224976,4.919281309412327e-06,1.9112536907196045,0.4802852869033813,0.4802852869033813,0.0,119.6073226928711,108.0,13367.27734375,-0.0,1367.477294921875,1.0,283.1499938964844,286.63201904296875,291.3863525390625,292.3968811035156,293.1499938964844,293.1499938964844,283.1499938964844,19414.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429530382156372,1.0,0.0,0.0,0.9124203324317932,0.912424862384796,5.554990778477986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.2490234375,0.0,56.1678581237793,1895.4371337890625,0.0,1192.9459228515625,0.3096381723880768,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.342529296875,0.7182158827781677,0.2071646302938461,0.1894448697566986,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868321180343628,0.3998143970966339,0.3811051249504089,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385122537612915,0.4017043113708496,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022121787071228,0.2924151718616485,0.2799535095691681,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3422241210937,0.6796050071716309,0.1762356609106063,0.8077352046966553,287.3432922363281,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4810980260372162,1.0,1.0,0.0,1.0,-2.4729490280151367,2.472944021224976,4.919281309412327e-06,1.9112536907196045,0.4802852869033813,0.4802852869033813,0.0,119.6073226928711,108.0,13367.27734375,-0.0,1367.477294921875,1.0,283.1499938964844,286.63201904296875,291.3863525390625,292.3968811035156,293.1499938964844,293.1499938964844,283.1499938964844,19414.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429530382156372,1.0,0.0,0.0,0.9124203324317932,0.912424862384796,5.554990778477986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.2490234375,0.0,56.1678581237793,1895.4371337890625,0.0,1192.9459228515625,0.3096381723880768,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3659362792969,0.7190208435058594,0.2063248008489608,0.1886448860168457,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36688232421875,0.8882354497909546,0.3985947072505951,0.3799118399620056,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671875,0.9990000128746032,0.6386712193489075,0.3986018300056457,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.36651611328125,0.8033562898635864,0.2913990914821625,0.2789499759674072,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3656005859375,0.6803231239318848,0.1754315346479416,0.8038835525512695,287.3667907714844,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0477905273437,287.3692321777344,1.0,0.4786997139453888,1.0,1.0,0.0,1.0,-2.4609837532043457,2.460978746414185,4.871574219578179e-06,1.901871919631958,0.469309002161026,0.469309002161026,0.0,117.99392700195312,108.0,12951.3671875,-0.0,1345.7784423828125,1.0,283.1499938964844,286.6630554199219,291.3427734375,292.3280029296875,293.1499938964844,293.1499938964844,283.1499938964844,19354.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357554793357849,1.0,0.0,0.0,0.8757387399673462,0.8757432103157043,5.1173202564314144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.316650390625,0.0,52.35063552856445,1895.4371337890625,0.0,1145.365966796875,0.3040343821048736,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3916015625,0.7190229892730713,0.2054838687181472,0.187868520617485,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3926086425781,0.8885537981987,0.3973733186721802,0.3787406682968139,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.6387698650360107,0.3969576358795166,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3922119140625,0.8035210967063904,0.290377140045166,0.2779659628868103,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.6802039742469788,0.1746308207511901,0.8001729846000671,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.04931640625,287.3950500488281,1.0,0.4768160879611969,1.0,1.0,0.0,1.0,-2.4510257244110107,2.4510209560394287,4.832189006265253e-06,1.8941353559494016,0.458222359418869,0.458222359418869,0.0,117.0273895263672,111.0,12542.8232421875,-0.0,1329.43115234375,1.0,283.1499938964844,286.6956787109375,291.2994384765625,292.2596740722656,293.1499938964844,293.1499938964844,283.1499938964844,19294.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284214854240417,1.0,0.0,0.0,0.8399559259414673,0.8399603366851807,4.707674960968689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.00634765625,0.0,48.81172943115234,1895.4371337890625,0.0,1098.203857421875,0.2986852526664734,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175103425979614,0.2037920951843261,0.1863476932048797,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871586918830872,0.3949248492717743,0.3764338493347168,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384329795837402,0.3963539898395538,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020079135894775,0.2883113920688629,0.2760194838047027,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44512939453125,0.6783850193023682,0.1730264276266098,0.7929524779319763,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743063151836395,1.0,1.0,0.0,1.0,-2.434684991836548,2.434680223464966,4.7679368435638025e-06,1.8814513683319087,0.4357057511806488,0.4357057511806488,0.0,116.26197814941406,114.0,11743.736328125,-0.0,1306.2625732421875,1.0,283.1499938964844,286.7630615234375,291.2135314941406,292.1237487792969,293.1499938964844,293.1499938964844,283.1499938964844,19176.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133551001548767,1.0,0.0,0.0,0.7712252736091614,0.7712294459342957,3.96876984609662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.890625,0.0,42.50223922729492,1895.4371337890625,0.0,1005.675537109375,0.2887251377105713,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175103425979614,0.2037920951843261,0.1863476932048797,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871586918830872,0.3949248492717743,0.3764338493347168,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384329795837402,0.3963539898395538,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020079135894775,0.2883113920688629,0.2760194838047027,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44512939453125,0.6783850193023682,0.1730264276266098,0.7929524779319763,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743063151836395,1.0,1.0,0.0,1.0,-2.434684991836548,2.434680223464966,4.7679368435638025e-06,1.8814513683319087,0.4357057511806488,0.4357057511806488,0.0,116.26197814941406,114.0,11743.736328125,-0.0,1306.2625732421875,1.0,283.1499938964844,286.7630615234375,291.2135314941406,292.1237487792969,293.1499938964844,293.1499938964844,283.1499938964844,19176.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133551001548767,1.0,0.0,0.0,0.7712252736091614,0.7712294459342957,3.96876984609662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.890625,0.0,42.50223922729492,1895.4371337890625,0.0,1005.675537109375,0.2887251377105713,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010986328125,0.7144151329994202,0.2020801752805709,0.1848497837781906,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837264180183411,0.3924635946750641,0.3741576373577118,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6371815800666809,0.3984487652778625,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.798629641532898,0.2862101793289184,0.2740825116634369,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5007019042969,0.6749714016914368,0.1714042276144027,0.7858659625053406,287.5020751953125,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0474853515625,287.5048522949219,1.0,0.4730513989925384,1.0,1.0,0.0,1.0,-2.421824216842652,2.4218194484710693,4.717707724921638e-06,1.8714828491210933,0.4127291738986969,0.4127291738986969,0.0,116.66329193115234,117.0,10968.953125,-0.0,1292.357421875,1.0,283.1499938964844,286.8316650390625,291.12078857421875,291.9751281738281,293.1499938964844,293.1499938964844,283.1499938964844,19067.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976015329360962,1.0,0.0,0.0,0.7064698338508606,0.7064738869667053,3.330279341184905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.668212890625,0.0,37.11017608642578,1895.4371337890625,0.0,915.5327758789062,0.279692679643631,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010986328125,0.7144151329994202,0.2020801752805709,0.1848497837781906,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837264180183411,0.3924635946750641,0.3741576373577118,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6371815800666809,0.3984487652778625,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.798629641532898,0.2862101793289184,0.2740825116634369,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5007019042969,0.6749714016914368,0.1714042276144027,0.7858659625053406,287.5020751953125,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0474853515625,287.5048522949219,1.0,0.4730513989925384,1.0,1.0,0.0,1.0,-2.421824216842652,2.4218194484710693,4.717707724921638e-06,1.8714828491210933,0.4127291738986969,0.4127291738986969,0.0,116.66329193115234,117.0,10968.953125,-0.0,1292.357421875,1.0,283.1499938964844,286.8316650390625,291.12078857421875,291.9751281738281,293.1499938964844,293.1499938964844,283.1499938964844,19067.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976015329360962,1.0,0.0,0.0,0.7064698338508606,0.7064738869667053,3.330279341184905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.668212890625,0.0,37.11017608642578,1895.4371337890625,0.0,915.5327758789062,0.279692679643631,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.55682373046875,0.710119903087616,0.2003407627344131,0.1833562850952148,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.55792236328125,0.8789345622062683,0.3899804651737213,0.3718918263912201,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55828857421875,0.9990000128746032,0.6349995136260986,0.4024064838886261,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574951171875,0.7939800024032593,0.2840655446052551,0.2721353769302368,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5564270019531,0.670488178730011,0.1697523444890976,0.7787952423095703,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0413818359375,287.56060791015625,1.0,0.4726555645465851,1.0,1.0,0.0,1.0,-2.411227226257324,2.4112226963043213,4.676552634919062e-06,1.863282561302185,0.3892848789691925,0.3892848789691925,0.0,117.87712860107422,105.0,10219.01171875,-0.0,1284.618896484375,1.0,283.1499938964844,286.9001770019531,291.0218811035156,291.8201904296875,293.1499938964844,293.1499938964844,283.1499938964844,18971.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809884071350098,1.0,0.0,0.0,0.6457563638687134,0.6457603573799133,2.7824722081959408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.065185546875,0.0,32.501319885253906,1895.4371337890625,0.0,828.3927001953125,0.2714762687683105,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.55682373046875,0.710119903087616,0.2003407627344131,0.1833562850952148,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.55792236328125,0.8789345622062683,0.3899804651737213,0.3718918263912201,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55828857421875,0.9990000128746032,0.6349995136260986,0.4024064838886261,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574951171875,0.7939800024032593,0.2840655446052551,0.2721353769302368,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5564270019531,0.670488178730011,0.1697523444890976,0.7787952423095703,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0413818359375,287.56060791015625,1.0,0.4726555645465851,1.0,1.0,0.0,1.0,-2.411227226257324,2.4112226963043213,4.676552634919062e-06,1.863282561302185,0.3892848789691925,0.3892848789691925,0.0,117.87712860107422,105.0,10219.01171875,-0.0,1284.618896484375,1.0,283.1499938964844,286.9001770019531,291.0218811035156,291.8201904296875,293.1499938964844,293.1499938964844,283.1499938964844,18971.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809884071350098,1.0,0.0,0.0,0.6457563638687134,0.6457603573799133,2.7824722081959408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.065185546875,0.0,32.501319885253906,1895.4371337890625,0.0,828.3927001953125,0.2714762687683105,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073608398437,0.7108219861984253,0.1985490322113037,0.1816936135292053,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082763671875,0.8805534243583679,0.3874399363994598,0.3694480359554291,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329194903373718,0.3976055085659027,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.60791015625,0.7950969338417053,0.2818463146686554,0.2699919641017914,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6070251464844,0.6709031462669373,0.1680437326431274,0.770861029624939,287.6081848144531,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360107421875,287.6104736328125,1.0,0.4674812257289886,1.0,1.0,0.0,1.0,-2.388435125350952,2.388430595397949,4.589006039168453e-06,1.8458274602890008,0.3652783632278442,0.3652783632278442,0.0,115.2789077758789,108.0,9476.314453125,-0.0,1246.932861328125,1.0,283.1499938964844,286.9653625488281,290.92108154296875,291.6639709472656,293.1499938964844,293.1499938964844,283.1499938964844,18873.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634632110595703,1.0,0.0,0.0,0.5886190533638,0.5886229276657104,2.31186323418342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3131.65185546875,0.0,28.502098083496094,1895.4371337890625,0.0,745.042724609375,0.2640544176101684,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073608398437,0.7108219861984253,0.1985490322113037,0.1816936135292053,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082763671875,0.8805534243583679,0.3874399363994598,0.3694480359554291,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329194903373718,0.3976055085659027,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.60791015625,0.7950969338417053,0.2818463146686554,0.2699919641017914,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6070251464844,0.6709031462669373,0.1680437326431274,0.770861029624939,287.6081848144531,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360107421875,287.6104736328125,1.0,0.4674812257289886,1.0,1.0,0.0,1.0,-2.388435125350952,2.388430595397949,4.589006039168453e-06,1.8458274602890008,0.3652783632278442,0.3652783632278442,0.0,115.2789077758789,108.0,9476.314453125,-0.0,1246.932861328125,1.0,283.1499938964844,286.9653625488281,290.92108154296875,291.6639709472656,293.1499938964844,293.1499938964844,283.1499938964844,18873.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634632110595703,1.0,0.0,0.0,0.5886190533638,0.5886229276657104,2.31186323418342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3131.65185546875,0.0,28.502098083496094,1895.4371337890625,0.0,745.042724609375,0.2640544176101684,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.7105198502540588,0.197648823261261,0.180867314338684,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319885253906,0.8805520534515381,0.3861581981182098,0.3682253062725067,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63232421875,0.9990000128746032,0.6323174238204956,0.3962914049625397,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.631591796875,0.7949099540710449,0.2807215452194214,0.2689153552055359,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6306457519531,0.6704749464988708,0.1671861559152603,0.7669171690940857,287.6318664550781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.03521728515625,287.6343688964844,1.0,0.4658499956130981,1.0,1.0,0.0,1.0,-2.378355026245117,2.378350257873535,4.550215635390487e-06,1.837920069694519,0.3530408143997192,0.3530408143997192,0.0,114.44567108154295,108.0,9116.814453125,-0.0,1231.7545166015625,1.0,283.1499938964844,286.9964294433594,290.870361328125,291.5857238769531,293.1499938964844,293.1499938964844,283.1499938964844,18823.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543415546417236,1.0,0.0,0.0,0.5613110065460205,0.5613148212432861,2.1023286222998653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3005.655517578125,0.0,26.696517944335938,1895.4371337890625,0.0,704.9346923828125,0.2606588900089264,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576538085937,0.7095233201980591,0.1967455446720123,0.1800570487976074,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.65875244140625,0.8796877861022949,0.3848725855350494,0.3670167028903961,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591491699219,0.9990000128746032,0.631632924079895,0.396132081747055,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6583251953125,0.7939370274543762,0.2795884013175964,0.2678499221801758,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6572265625,0.669385552406311,0.166326642036438,0.7630614042282104,287.6586303710937,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0342712402344,287.6614685058594,1.0,0.4645887017250061,1.0,1.0,0.0,1.0,-2.369824409484864,2.3698198795318604,4.517652087088209e-06,1.831298470497132,0.3407087624073028,0.3407087624073028,0.0,114.11527252197266,111.0,8784.474609375,-0.0,1220.507568359375,1.0,283.1499938964844,287.03179931640625,290.8197326660156,291.5082702636719,293.1499938964844,293.1499938964844,283.1499938964844,18772.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5449766516685486,1.0,0.0,0.0,0.5349708795547485,0.5349746346473694,1.9096498604653792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2886.041015625,0.0,25.01570701599121,1895.4371337890625,0.0,665.966064453125,0.2574756443500519,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025451660156,0.7070279121398926,0.1952971518039703,0.1787776947021484,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7037048339844,0.8772465586662292,0.3828156292438507,0.3651022613048553,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7041015625,0.9990000128746032,0.6302086710929871,0.3973028659820556,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032470703125,0.7914047837257385,0.2777616679668426,0.2661529779434204,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.6668270826339722,0.1649460047483444,0.756973385810852,287.7035827636719,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0317077636719,287.7064514160156,1.0,0.4632443487644195,1.0,1.0,0.0,1.0,-2.3580398559570312,2.3580353260040283,4.472881755646085e-06,1.8221588134765625,0.3207582831382751,0.3207582831382751,0.0,114.20152282714844,111.0,8266.427734375,-0.0,1207.2637939453125,1.0,283.1499938964844,287.09539794921875,290.74090576171875,291.3885498046875,293.1499938964844,293.1499938964844,283.1499938964844,18693.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529507577419281,1.0,0.0,0.0,0.4948766827583313,0.4948939979076385,1.6341331843250373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2706.4375,0.0,22.56886863708496,1895.4371337890625,0.0,606.240478515625,0.2528123259544372,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7138061523437,0.7062633633613586,0.1949336528778076,0.1784602701663971,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8764722347259521,0.3823006153106689,0.3646267652511596,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.9990000128746032,0.6297760009765625,0.3978202641010284,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7145080566406,0.7906191945075989,0.2773016691207886,0.2657294273376465,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.71337890625,0.6660613417625427,0.164599135518074,0.7554617524147034,287.71484375,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308532714844,287.7177124023437,1.0,0.4630146026611328,1.0,1.0,0.0,1.0,-2.3553836345672607,2.355379104614258,4.462825927475933e-06,1.8201003074646,0.3157251179218292,0.3157251179218292,0.0,114.32028198242188,99.0,8139.33203125,-0.0,1204.6923828125,1.0,283.1499938964844,287.1112976074219,290.72174072265625,291.35943603515625,293.1499938964844,293.1499938964844,283.1499938964844,18672.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52555251121521,1.0,0.0,0.0,0.4852108359336853,0.4854877591133117,1.5709215261949794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.29541015625,0.0,22.00906562805176,1895.4371337890625,0.0,591.8546142578125,0.2517308890819549,1.0,0.0,3.0,1.0,0.0
12423540,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.74908447265625,0.7067519426345825,0.193735122680664,0.1773463934659958,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75018310546875,0.8775861859321594,0.3806087374687195,0.3629958033561706,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75054931640625,0.9990000128746032,0.6284996271133423,0.3945602476596832,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.749755859375,0.791348397731781,0.2757824063301086,0.2642607986927032,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.6663275361061096,0.163452610373497,0.7501318454742432,287.75006103515625,289.63018798828125,290.37567138671875,288.659912109375,290.37744140625,297.02838134765625,287.7527160644531,1.0,0.4594658017158508,1.0,1.0,0.0,1.0,-2.340014934539795,2.340010643005371,4.4051512304577045e-06,1.8083429336547847,0.29921755194664,0.29921755194664,0.0,112.58380126953124,99.0,7719.57763671875,-0.0,1180.2357177734375,1.0,283.1499938964844,287.1623229980469,290.6613464355469,291.268310546875,293.1499938964844,293.1499938964844,283.1499938964844,18552.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124703645706177,1.0,0.0,0.0,0.4541311860084533,0.4654082655906677,1.3761194850303582e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2533.245361328125,0.0,20.68926429748535,1895.4371337890625,0.0,546.6937866210938,0.2487021088600158,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673645019531,0.7078652381896973,0.0,0.1767211109399795,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.8792317509651184,0.0,0.3620895743370056,297.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.768798828125,0.9990000128746032,0.0,0.3914104998111725,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680053710937,0.7926799654960632,0.0,0.2634384632110595,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669677734375,0.66725754737854,0.0,0.7471285462379456,287.768310546875,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279235839844,287.7709350585937,0.0,0.0,1.0,1.0,0.0,1.0,-2.329798460006714,2.329793930053711,4.366899247543188e-06,1.800455093383789,0.0,0.0,0.0,111.0569305419922,60.0,7492.52587890625,-0.0,1162.6575927734375,0.0,283.1499938964844,287.18927001953125,290.6303405761719,291.2212829589844,293.1499938964844,293.1499938964844,278.1499938964844,18458.029296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4376786351203918,0.4634037911891937,1.2782158442803393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.3884391784668,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495483398437,0.0,0.0,0.0007060134666971,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518371582031,0.3725874423980713,0.0,0.0007434677681885,297.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8521423339844,0.3725874423980713,0.0,0.0005491228075698,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511047363281,0.0,0.0,0.0007434672443196,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487548828125,0.0,0.0,0.0035266827326267,287.8674011230469,294.1499938964844,290.3078918457031,288.61529541015625,290.3447265625,296.6243591308594,286.9013977050781,0.0,0.0,0.7723561525344849,0.7723561525344849,0.2276438623666763,1.0,-0.0075236186385154,0.0075778290629386,-5.4210733651416376e-05,-0.0094577791169285,0.0,0.0,0.0,-0.0395650714635849,60.0,1107.3662109375,-0.0,-3.859654043480987e-06,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,7.56699591875076e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.13712295628285e-17,6.796614206336676e-17,2.7735284149804365e-22,5.316120807452588e-13,5.316107797026517e-13,1.3078777037817081e-18,0.0,0.0,-0.0,0.0,0.0,1.0871582035455643e-28,9.134034250380465e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84881591796875,0.0,0.0,0.0007217935635708,297.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0008812612504698,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.851318359375,0.0,0.0,0.0005423273541964,297.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8502502441406,0.0,0.0,0.0010414216667413,297.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480834960937,0.0,0.0,0.0031125727109611,287.8652038574219,294.1499938964844,290.2754821777344,288.5949401855469,290.3417053222656,296.17926025390625,286.5099182128906,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074758068658411,0.0072733862325549,0.0002024207933573,-0.0096723372116684,0.0,0.0,0.0,-0.0397538281977176,60.0,534.8184814453125,-0.0,-3.897394890373107e-06,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8121252884652566e-33,7.828728458971109e-33,7.925355248292121e-36,4.753878945055542e-18,4.750458139632329e-18,3.4209920235270105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.85186767578125,0.0,0.0,0.0001124255504691,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539733886719,0.0,0.0,0.0001370993559248,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8541564941406,0.0,0.0,0.0001196294906549,297.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570556640625,0.0,0.0,0.0001265984756173,297.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,0.0005472020711749,287.87017822265625,294.1499938964844,290.2373962402344,288.57177734375,290.262939453125,295.40972900390625,286.3203125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012724864063784,0.0025305519811809,-0.0012580655748024,-0.0128808412700891,0.0,0.0,0.0,-0.0083145415410399,60.0,228.1695556640625,-0.0,-1.068339159360221e-07,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6080326484545502e-20,-1.30099411028802e-20,-3.0703847758201258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515014648437,0.0,0.0,9.453635721001774e-05,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85357666015625,0.0,0.0,9.998022869694978e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537292480469,0.0,0.0,7.426596857840195e-05,297.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.85662841796875,0.0,0.0,9.9738004792016e-05,297.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.850830078125,0.0,0.0,0.0004718988202512,287.86944580078125,294.1499938964844,290.1987609863281,288.549072265625,290.26251220703125,294.7880554199219,286.2560119628906,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010086905676871,0.0006564852083101,0.0003522053302731,-0.0146622089669108,0.0,0.0,0.0,-0.0077001261524856,60.0,95.42475128173828,-0.0,-6.93695980658049e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.812943773118867e-21,5.024017967453628e-21,4.788925805665241e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85107421875,0.0,0.0,9.411416976945476e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531494140625,0.0,0.0,9.91110282484442e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.853271484375,0.0,0.0,7.320711301872507e-05,297.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561706542969,0.0,0.0,9.910709923133254e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.85040283203125,0.0,0.0,0.0004701163852587,287.8686828613281,294.1499938964844,290.15966796875,288.5268249511719,290.2617492675781,294.23492431640625,286.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028552496805,2.9422489333796875e-08,0.0010028257966041,-0.0153068024665117,0.0,0.0,0.0,-0.0078886682167649,60.0,39.42793273925781,-0.0,-6.858528678321818e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.9792272710812e-21,4.9907607024056635e-21,4.988466568675537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505859375,0.0,0.0,9.410946950083598e-05,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526306152344,0.0,0.0,9.910205699270592e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.852783203125,0.0,0.0,7.319653377635404e-05,297.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85565185546875,0.0,0.0,9.910039807436988e-05,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84991455078125,0.0,0.0,0.0004700960125774,287.8678283691406,294.1499938964844,290.1200866699219,288.5049743652344,290.2606811523437,293.7434997558594,286.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029021650552,6.203422664441405e-09,0.0010028959950432,-0.0153041165322065,0.0,0.0,0.0,-0.0078880973160266,60.0,18.38990974426269,-0.0,-6.857671053239758e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.980846897182928e-21,4.990435161598185e-21,4.990411735584744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493957519531,0.0,0.0,9.411120845470576e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514099121094,0.0,0.0,9.9103846878279e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,7.319781434489414e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544006347656,0.0,0.0,9.910222433973104e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487548828125,0.0,0.0,0.0004701047437265,287.8658447265625,294.1499938964844,290.0397033691406,288.46240234375,290.2574462890625,292.9165954589844,286.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.3775129318237305,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.980863053054267e-21,4.9904315265271336e-21,4.9904315265271336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493957519531,0.0,0.0,9.411120845470576e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514099121094,0.0,0.0,9.9103846878279e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,7.319781434489414e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544006347656,0.0,0.0,9.910222433973104e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487548828125,0.0,0.0,0.0004701047437265,287.8658447265625,294.1499938964844,290.0397033691406,288.46240234375,290.2574462890625,292.9165954589844,286.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.3775129318237305,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.980863053054267e-21,4.9904315265271336e-21,4.9904315265271336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84796142578125,0.0,0.0,9.41165053518489e-05,298.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,9.910942026181148e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85009765625,0.0,0.0,7.320193253690377e-05,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529052734375,0.0,0.0,9.910781955113634e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473205566406,0.0,0.0,0.0004701311991084,287.8634948730469,294.1499938964844,289.9578552246094,288.4212341308594,290.2528686523437,292.25762939453125,286.3641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.596005439758301,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84796142578125,0.0,0.0,9.41165053518489e-05,298.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,9.910942026181148e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85009765625,0.0,0.0,7.320193253690377e-05,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529052734375,0.0,0.0,9.910781955113634e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473205566406,0.0,0.0,0.0004701311991084,287.8634948730469,294.1499938964844,289.9578552246094,288.4212341308594,290.2528686523437,292.25762939453125,286.3641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.596005439758301,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462829589844,0.0,0.0,9.412415965925902e-05,298.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482666015625,0.0,0.0,9.911747474689037e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.848388671875,0.0,0.0,7.320787699427456e-05,297.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,9.911589586408807e-05,297.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456420898437,0.0,0.0,0.0004701694124378,287.86083984375,294.1499938964844,289.8747863769531,288.3812866210937,290.24688720703125,291.72808837890625,286.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.170251846313477,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
