time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424320,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462829589844,0.0,0.0,9.412415965925902e-05,298.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482666015625,0.0,0.0,9.911747474689037e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.848388671875,0.0,0.0,7.320787699427456e-05,297.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,9.911589586408807e-05,297.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456420898437,0.0,0.0,0.0004701694124378,287.86083984375,294.1499938964844,289.8747863769531,288.3812866210937,290.24688720703125,291.72808837890625,286.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.170251846313477,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443908691406,0.0,0.0,9.413290536031128e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463439941406,0.0,0.0,9.912667883327232e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84649658203125,0.0,0.0,7.321468001464382e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492126464844,0.0,0.0,9.912512177834289e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,0.0004702131263911,287.8578796386719,294.1499938964844,289.7907409667969,288.3423767089844,290.2395324707031,291.29864501953125,286.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.949648857116699,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443908691406,0.0,0.0,9.413290536031128e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463439941406,0.0,0.0,9.912667883327232e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84649658203125,0.0,0.0,7.321468001464382e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492126464844,0.0,0.0,9.912512177834289e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,0.0004702131263911,287.8578796386719,294.1499938964844,289.7907409667969,288.3423767089844,290.2395324707031,291.29864501953125,286.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.949648857116699,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433837890625,0.0,0.0,9.413723455509172e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453063964844,0.0,0.0,9.91312408586964e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.845458984375,0.0,0.0,7.321804878301919e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481750488281,0.0,0.0,9.912969107972458e-05,298.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427429199219,0.0,0.0,0.0004702347505372,287.8562927246094,294.1499938964844,289.7484436035156,288.3232727050781,290.2353210449219,291.1141967773437,286.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.2368887832064965e-09,0.0010031819110736,-0.0153919104486703,0.0,0.0,0.0,-0.0079047093167901,60.0,7.770262718200684,-0.0,-6.861584012085586e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423156738281,0.0,0.0,9.414111264050008e-05,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,9.913532994687556e-05,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443603515625,0.0,0.0,7.322106102947146e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470458984375,0.0,0.0,9.913378744386137e-05,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,0.0004702541336882,287.8546447753906,294.1499938964844,289.7059631347656,288.3043518066406,290.2308044433594,290.9467163085937,286.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241599681544585e-09,0.0010032223071902,-0.015404250472784,0.0,0.0,0.0,-0.0079070441424846,60.0,7.578494071960449,-0.0,-6.8621346827058e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403015136719,0.0,0.0,9.414542000740768e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.0,0.0,9.91398628684692e-05,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,7.32244152459316e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450012207031,0.0,0.0,9.913833491737024e-05,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396911621094,0.0,0.0,0.0004702756705228,287.85162353515625,294.1499938964844,289.6309509277344,288.27154541015625,290.22198486328125,290.6871337890625,286.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.2467551131817345e-09,0.0010032663121819,-0.0154177555814385,0.0,0.0,0.0,-0.0079096006229519,60.0,7.235454559326172,-0.0,-6.862737933488462e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84002685546875,0.0,0.0,9.41456455620937e-05,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419189453125,0.0,0.0,9.914009569911286e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.842041015625,0.0,0.0,7.322458259295672e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447265625,0.0,0.0,9.91385750239715e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393859863281,0.0,0.0,0.0004702767764683,287.8511657714844,294.1499938964844,289.6206970214844,288.26708984375,290.220703125,290.65478515625,286.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032746940851,6.24700380313925e-09,0.001003268524073,-0.0154184075072407,0.0,0.0,0.0,-0.0079097235575318,60.0,7.188992500305176,-0.0,-6.862767065740627e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375549316406,0.0,0.0,9.414262603968382e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,9.913691610563546e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395690917969,0.0,0.0,7.322223245864734e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.0,0.0,9.913540998240931e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369445800781,0.0,0.0,0.0004702617006842,287.84747314453125,294.1499938964844,289.5351867675781,288.2304382324219,290.20928955078125,290.4098815917969,286.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.8088579177856445,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375549316406,0.0,0.0,9.414262603968382e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,9.913691610563546e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395690917969,0.0,0.0,7.322223245864734e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.0,0.0,9.913540998240931e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369445800781,0.0,0.0,0.0004702617006842,287.84747314453125,294.1499938964844,289.5351867675781,288.2304382324219,290.20928955078125,290.4098815917969,286.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.8088579177856445,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349304199219,0.0,0.0,9.412811050424352e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367614746094,0.0,0.0,9.912162204273044e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,7.321094017243013e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,9.912014502333476e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343200683594,0.0,0.0,0.0004701891739387,287.8435363769531,294.1499938964844,289.4496765136719,288.1942443847656,290.196533203125,290.20147705078125,286.6177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.444434642791748,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349304199219,0.0,0.0,9.412811050424352e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367614746094,0.0,0.0,9.912162204273044e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,7.321094017243013e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,9.912014502333476e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343200683594,0.0,0.0,0.0004701891739387,287.8435363769531,294.1499938964844,289.4496765136719,288.1942443847656,290.196533203125,290.20147705078125,286.6177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.444434642791748,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321533203125,0.0,0.0,9.409845370100812e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339538574219,0.0,0.0,9.909039363265038e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341064453125,0.0,0.0,7.318787538679317e-05,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,9.908893116516992e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,0.0004700410354416,287.8394470214844,294.1499938964844,289.3644104003906,288.1583557128906,290.1824951171875,290.02178955078125,286.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.187491852216453e-09,0.0010027596727013,-0.0152625115588307,0.0,0.0,0.0,-0.0078802211210131,60.0,6.097037315368652,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321533203125,0.0,0.0,9.409845370100812e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339538574219,0.0,0.0,9.909039363265038e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341064453125,0.0,0.0,7.318787538679317e-05,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,9.908893116516992e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,0.0004700410354416,287.8394470214844,294.1499938964844,289.3644104003906,288.1583557128906,290.1824951171875,290.02178955078125,286.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.187491852216453e-09,0.0010027596727013,-0.0152625115588307,0.0,0.0,0.0,-0.0078802211210131,60.0,6.097037315368652,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306884765625,0.0,0.0,9.407698235008866e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.0,0.0,9.90677799563855e-05,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.0,7.3171169788111e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,9.906632476486266e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301086425781,0.0,0.0,0.0004699337878264,287.8373107910156,294.1499938964844,289.3219299316406,288.1405334472656,290.1750183105469,289.9407653808594,286.6651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160621346396056e-09,0.0010025299852713,-0.0151921221986413,0.0,0.0,0.0,-0.0078669004142284,60.0,5.929747581481934,-0.0,-6.852663858580854e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,9.4050687039271e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310241699219,0.0,0.0,9.904008766170592e-05,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311462402344,0.0,0.0,7.315071707125753e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83367919921875,0.0,0.0,9.903863974614068e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8286437988281,0.0,0.0,0.0004698024422395,287.83514404296875,294.1499938964844,289.2796325683594,288.1227111816406,290.1672058105469,289.8647155761719,286.6799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738316763498e-09,0.0010022488422691,-0.0151059832423925,0.0,0.0,0.0,-0.0078505994752049,60.0,5.766656398773193,-0.0,-6.848820532923129e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,9.398286056239158e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82794189453125,0.0,0.0,9.896866686176509e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280639648437,0.0,0.0,7.30979663785547e-05,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83056640625,0.0,0.0,9.89672407740727e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255920410156,0.0,0.0,0.0004694636445492,287.8306884765625,294.1499938964844,289.195556640625,288.087158203125,290.1507263183594,289.7254943847656,286.7079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.042999878275168e-09,0.0010015242733061,-0.0148840025067329,0.0,0.0,0.0,-0.0078085912391543,60.0,5.452768325805664,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,9.398286056239158e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82794189453125,0.0,0.0,9.896866686176509e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280639648437,0.0,0.0,7.30979663785547e-05,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83056640625,0.0,0.0,9.89672407740727e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255920410156,0.0,0.0,0.0004694636445492,287.8306884765625,294.1499938964844,289.195556640625,288.087158203125,290.1507263183594,289.7254943847656,286.7079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.042999878275168e-09,0.0010015242733061,-0.0148840025067329,0.0,0.0,0.0,-0.0078085912391543,60.0,5.452768325805664,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.822998046875,0.0,0.0,9.389429760631174e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,9.887540363706648e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248596191406,0.0,0.0,7.302907761186361e-05,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,9.887399210128932e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,0.0004690212663263,287.8260803222656,294.1499938964844,289.11248779296875,288.0516052246094,290.1330261230469,289.6006774902344,286.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932420332754873e-09,0.0010005787480622,-0.0145943257957696,0.0,0.0,0.0,-0.0077537721954286,60.0,5.154709339141846,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.822998046875,0.0,0.0,9.389429760631174e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,9.887540363706648e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248596191406,0.0,0.0,7.302907761186361e-05,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,9.887399210128932e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,0.0004690212663263,287.8260803222656,294.1499938964844,289.11248779296875,288.0516052246094,290.1330261230469,289.6006774902344,286.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932420332754873e-09,0.0010005787480622,-0.0145943257957696,0.0,0.0,0.0,-0.0077537721954286,60.0,5.154709339141846,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197021484375,0.0,0.0,9.37856239033863e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214416503906,0.0,0.0,9.8760960099753e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,7.294455281225964e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240051269531,0.0,0.0,9.875957039184868e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191223144531,0.0,0.0,0.0004684783925767,287.82135009765625,294.1499938964844,289.0306396484375,288.0159606933594,290.1142272949219,289.48748779296875,286.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796782165390368e-09,0.0009994190186262,-0.0142389992251992,0.0,0.0,0.0,-0.0076865311712026,60.0,4.871644020080566,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197021484375,0.0,0.0,9.37856239033863e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214416503906,0.0,0.0,9.8760960099753e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,7.294455281225964e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240051269531,0.0,0.0,9.875957039184868e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191223144531,0.0,0.0,0.0004684783925767,287.82135009765625,294.1499938964844,289.0306396484375,288.0159606933594,290.1142272949219,289.48748779296875,286.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796782165390368e-09,0.0009994190186262,-0.0142389992251992,0.0,0.0,0.0,-0.0076865311712026,60.0,4.871644020080566,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163146972656,0.0,0.0,9.36586657189764e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,9.862726437859236e-05,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8181457519531,0.0,0.0,7.284580351551995e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,9.86258964985609e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,0.0004678442492149,287.81646728515625,294.1499938964844,288.95025634765625,287.9800720214844,290.0943298339844,289.3838806152344,286.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.602706909179688,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163146972656,0.0,0.0,9.36586657189764e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,9.862726437859236e-05,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8181457519531,0.0,0.0,7.284580351551995e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,9.86258964985609e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,0.0004678442492149,287.81646728515625,294.1499938964844,288.95025634765625,287.9800720214844,290.0943298339844,289.3838806152344,286.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.602706909179688,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,9.358918032376096e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162841796875,0.0,0.0,9.855408279690892e-05,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81640625,0.0,0.0,7.279175770236179e-05,298.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,9.855272946879268e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81402587890625,0.0,0.0,0.0004674971278291,287.8139953613281,294.1499938964844,288.91070556640625,287.9620361328125,290.0840148925781,289.33514404296875,286.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968839749693,0.0,0.0,0.0,-0.0075650201179087,60.0,4.4732770919799805,-0.0,-6.781655059739934e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128356933594,0.0,0.0,9.351620974484832e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,9.847724140854552e-05,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81463623046875,0.0,0.0,7.273499795701355e-05,298.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170166015625,0.0,0.0,9.84758953563869e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122863769531,0.0,0.0,0.0004671326314564,287.8115234375,294.1499938964844,288.8716125488281,287.9439392089844,290.07342529296875,289.28826904296875,286.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460642604759869e-09,0.0009965447243303,-0.0133584048599004,0.0,0.0,0.0,-0.0075198924168944,60.0,4.347044467926025,-0.0,-6.771072236233523e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094177246094,0.0,0.0,9.336799121228978e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110656738281,0.0,0.0,9.832116484176368e-05,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111877441406,0.0,0.0,7.261971768457443e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81353759765625,0.0,0.0,9.831982606556268e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088684082031,0.0,0.0,0.0004663922300096,287.8066711425781,294.1499938964844,288.79791259765625,287.90887451171875,290.05242919921875,289.202880859375,286.82232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.113251209259033,-0.0,-6.749602476929796e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80926513671875,0.0,0.0,9.336161747341976e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109436035156,0.0,0.0,9.831444913288578e-05,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110656738281,0.0,0.0,7.261476275743917e-05,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,9.83131176326424e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087158203125,0.0,0.0,0.0004663604195229,287.80645751953125,294.1499938964844,288.7948913574219,287.90740966796875,290.0515441894531,289.1994323730469,286.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267805747166676e-09,0.0009948958177119,-0.0128532107919454,0.0,0.0,0.0,-0.0074242949485778,60.0,4.10374641418457,-0.0,-6.748680192458778e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056030273437,0.0,0.0,9.319851960754022e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072814941406,0.0,0.0,9.814270015340298e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,7.248790643643588e-05,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,9.814139048103244e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050842285156,0.0,0.0,0.0004655457159969,287.8013000488281,294.1499938964844,288.7203674316406,287.87042236328125,290.0287475585937,289.1165466308594,286.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.0643715887588314e-09,0.0009931562235578,-0.0123202428221702,0.0,0.0,0.0,-0.0073234434239566,60.0,3.872053384780884,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056030273437,0.0,0.0,9.319851960754022e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072814941406,0.0,0.0,9.814270015340298e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,7.248790643643588e-05,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,9.814139048103244e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050842285156,0.0,0.0,0.0004655457159969,287.8013000488281,294.1499938964844,288.7203674316406,287.87042236328125,290.0287475585937,289.1165466308594,286.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.0643715887588314e-09,0.0009931562235578,-0.0123202428221702,0.0,0.0,0.0,-0.0073234434239566,60.0,3.872053384780884,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,9.303047409048304e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80352783203125,0.0,0.0,9.79657343123108e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036499023437,0.0,0.0,7.235720113385469e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059387207031,0.0,0.0,9.796443919185548e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,0.0004647062742151,287.79608154296875,294.1499938964844,288.6482849121094,287.8329162597656,290.0050964355469,289.03887939453125,286.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854770807583009e-09,0.000991363893263,-0.0117711089551448,0.0,0.0,0.0,-0.0072195352986454,60.0,3.651116371154785,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,9.303047409048304e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80352783203125,0.0,0.0,9.79657343123108e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036499023437,0.0,0.0,7.235720113385469e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059387207031,0.0,0.0,9.796443919185548e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,0.0004647062742151,287.79608154296875,294.1499938964844,288.6482849121094,287.8329162597656,290.0050964355469,289.03887939453125,286.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854770807583009e-09,0.000991363893263,-0.0117711089551448,0.0,0.0,0.0,-0.0072195352986454,60.0,3.651116371154785,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981262207031,0.0,0.0,9.286073327530175e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,9.778698586160316e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,7.222517160698771e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021240234375,0.0,0.0,9.778571256902067e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.797607421875,0.0,0.0,0.0004638583923224,287.7908020019531,294.1499938964844,288.57891845703125,287.7947998046875,289.9806823730469,288.9659118652344,286.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.6430659317309164e-09,0.0009895535185933,-0.011216452345252,0.0,0.0,0.0,-0.0071145840920507,60.0,3.44018816947937,-0.0,-6.676390285065281e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981262207031,0.0,0.0,9.286073327530175e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,9.778698586160316e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,7.222517160698771e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021240234375,0.0,0.0,9.778571256902067e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.797607421875,0.0,0.0,0.0004638583923224,287.7908020019531,294.1499938964844,288.57891845703125,287.7947998046875,289.9806823730469,288.9659118652344,286.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.6430659317309164e-09,0.0009895535185933,-0.011216452345252,0.0,0.0,0.0,-0.0071145840920507,60.0,3.44018816947937,-0.0,-6.676390285065281e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,9.277612844016404e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978210449219,0.0,0.0,9.769789903657512e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,7.215937512228265e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001708984375,0.0,0.0,9.769663301995024e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,0.0004634358047042,287.78814697265625,294.1499938964844,288.5453186035156,287.7755126953125,289.9682006835937,288.9310913085937,286.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.338258743286133,-0.0,-6.664219398544446e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942810058594,0.0,0.0,9.26921347854659e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958679199219,0.0,0.0,9.760944521985948e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,7.20940442988649e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982177734375,0.0,0.0,9.760818647919224e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79376220703125,0.0,0.0,0.0004630162147805,287.78546142578125,294.1499938964844,288.5124816894531,287.75604248046875,289.9555358886719,288.8973083496094,286.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.2385380268096924,-0.0,-6.652146566921148e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,9.252702875528485e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,9.743557893671095e-05,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,7.196562364697456e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942810058594,0.0,0.0,9.743433474795891e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898864746094,0.0,0.0,0.000462191470433,287.78009033203125,294.1499938964844,288.4491882324219,287.716552734375,289.92974853515625,288.83270263671875,286.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0454225540161133,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,9.252702875528485e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,9.743557893671095e-05,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,7.196562364697456e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942810058594,0.0,0.0,9.743433474795891e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898864746094,0.0,0.0,0.000462191470433,287.78009033203125,294.1499938964844,288.4491882324219,287.716552734375,289.92974853515625,288.83270263671875,286.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0454225540161133,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864685058594,0.0,0.0,9.236729965778068e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,9.726737334858626e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881164550781,0.0,0.0,7.184139394667e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903137207031,0.0,0.0,9.726615098770708e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,0.0004613936180248,287.774658203125,294.1499938964844,288.38934326171875,287.67626953125,289.90338134765625,288.7719421386719,286.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027655098326477e-09,0.0009842910803854,-0.0096040479838848,0.0,0.0,0.0,-0.0068094977177679,60.0,2.860218048095703,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864685058594,0.0,0.0,9.236729965778068e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,9.726737334858626e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881164550781,0.0,0.0,7.184139394667e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903137207031,0.0,0.0,9.726615098770708e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,0.0004613936180248,287.774658203125,294.1499938964844,288.38934326171875,287.67626953125,289.90338134765625,288.7719421386719,286.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027655098326477e-09,0.0009842910803854,-0.0096040479838848,0.0,0.0,0.0,-0.0068094977177679,60.0,2.860218048095703,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
