time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426660,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.782470703125,0.0,0.0,9.221442451234908e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840270996094,0.0,0.0,9.710638551041484e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,7.17224829713814e-05,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862854003906,0.0,0.0,9.710517770145088e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,0.0004606299626175,287.7691955566406,294.1499938964844,288.3331604003906,287.6351318359375,289.8764953613281,288.7148132324219,286.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.682286739349365,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.782470703125,0.0,0.0,9.221442451234908e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840270996094,0.0,0.0,9.710638551041484e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,7.17224829713814e-05,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862854003906,0.0,0.0,9.710517770145088e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,0.0004606299626175,287.7691955566406,294.1499938964844,288.3331604003906,287.6351318359375,289.8764953613281,288.7148132324219,286.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.682286739349365,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,9.20695238164626e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,9.695379412733018e-05,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78009033203125,0.0,0.0,7.16097783879377e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822265625,0.0,0.0,9.695260087028146e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.0,0.0,0.000459906150354,287.7637023925781,294.1499938964844,288.2809143066406,287.5930480957031,289.84918212890625,288.6611328125,286.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981118530035,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253705881536,60.0,2.510988235473633,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,9.20695238164626e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,9.695379412733018e-05,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78009033203125,0.0,0.0,7.16097783879377e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822265625,0.0,0.0,9.695260087028146e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.0,0.0,0.000459906150354,287.7637023925781,294.1499938964844,288.2809143066406,287.5930480957031,289.84918212890625,288.6611328125,286.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981118530035,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253705881536,60.0,2.510988235473633,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77642822265625,0.0,0.0,9.200034401146696e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779541015625,0.0,0.0,9.688094723969698e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,7.155597268138081e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801818847656,0.0,0.0,9.687976125860588e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77593994140625,0.0,0.0,0.000459560600575,287.7609558105469,294.1499938964844,288.2563171386719,287.5716552734375,289.8353881835937,288.63555908203125,286.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.569952555793065e-09,0.0009803770808503,-0.008404797874391,0.0,0.0,0.0,-0.0065825940109789,60.0,2.427656888961792,-0.0,-6.55312675235109e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744140625,0.0,0.0,9.1933470685035e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759094238281,0.0,0.0,9.68105232459493e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760009765625,0.0,0.0,7.150395686039701e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781066894531,0.0,0.0,9.68093518167734e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77392578125,0.0,0.0,0.000459226546809,287.7581787109375,294.1499938964844,288.2327880859375,287.54998779296875,289.821533203125,288.6108093261719,286.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537281105484e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412409603595,60.0,2.345769166946411,-0.0,-6.543593400465397e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77032470703125,0.0,0.0,9.180694905808195e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718200683594,0.0,0.0,9.667728591011836e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,7.140554953366518e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,9.667612903285772e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,0.0004585945280268,287.7526550292969,294.1499938964844,288.1890563964844,287.505859375,289.7935791015625,288.5637512207031,286.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707531835562e-09,0.0009783140849322,-0.0077726845629513,0.0,0.0,0.0,-0.0064629977568984,60.0,2.1860272884368896,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77032470703125,0.0,0.0,9.180694905808195e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718200683594,0.0,0.0,9.667728591011836e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,7.140554953366518e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,9.667612903285772e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,0.0004585945280268,287.7526550292969,294.1499938964844,288.1890563964844,287.505859375,289.7935791015625,288.5637512207031,286.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707531835562e-09,0.0009783140849322,-0.0077726845629513,0.0,0.0,0.0,-0.0064629977568984,60.0,2.1860272884368896,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662048339844,0.0,0.0,9.169054828817023e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,9.655470785219222e-05,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.0,0.0,7.13150147930719e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,9.65535655268468e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657470703125,0.0,0.0,0.000458013091702,287.7471008300781,294.1499938964844,288.1499938964844,287.4605712890625,289.76544189453125,288.5198059082031,286.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.1834952451958998e-09,0.0009770722826942,-0.0073921931907534,0.0,0.0,0.0,-0.0063910093158483,60.0,2.031239748001098,-0.0,-6.509016969857839e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662048339844,0.0,0.0,9.169054828817023e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,9.655470785219222e-05,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.0,0.0,7.13150147930719e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,9.65535655268468e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657470703125,0.0,0.0,0.000458013091702,287.7471008300781,294.1499938964844,288.1499938964844,287.4605712890625,289.76544189453125,288.5198059082031,286.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.1834952451958998e-09,0.0009770722826942,-0.0073921931907534,0.0,0.0,0.0,-0.0063910093158483,60.0,2.031239748001098,-0.0,-6.509016969857839e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620849609375,0.0,0.0,9.160749323200434e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635192871094,0.0,0.0,9.646724356571212e-05,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,7.125041156541556e-05,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7656555175781,0.0,0.0,9.646611579228193e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,0.0004575982165988,287.7415466308594,294.1499938964844,288.11572265625,287.4170227050781,289.7371826171875,288.478759765625,286.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079833499342044e-09,0.0009761856636032,-0.0071205720305442,0.0,0.0,0.0,-0.006339618936181,60.0,1.882331609725952,-0.0,-6.49721059176045e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620849609375,0.0,0.0,9.160749323200434e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635192871094,0.0,0.0,9.646724356571212e-05,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,7.125041156541556e-05,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7656555175781,0.0,0.0,9.646611579228193e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,0.0004575982165988,287.7415466308594,294.1499938964844,288.11572265625,287.4170227050781,289.7371826171875,288.478759765625,286.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079833499342044e-09,0.0009761856636032,-0.0071205720305442,0.0,0.0,0.0,-0.006339618936181,60.0,1.882331609725952,-0.0,-6.49721059176045e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579040527344,0.0,0.0,9.157718159258366e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75933837890625,0.0,0.0,9.643533121561632e-05,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,7.122683746274561e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7614440917969,0.0,0.0,9.643421799410136e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,0.0004574468184728,287.7359619140625,294.1499938964844,288.08612060546875,287.3780822753906,289.7088928222656,288.4397888183594,286.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.041898510858232e-09,0.0009758610976859,-0.0070211724378168,0.0,0.0,0.0,-0.0063208122737705,60.0,1.7432416677474976,-0.0,-6.492892623555235e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579040527344,0.0,0.0,9.157718159258366e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75933837890625,0.0,0.0,9.643533121561632e-05,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,7.122683746274561e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7614440917969,0.0,0.0,9.643421799410136e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,0.0004574468184728,287.7359619140625,294.1499938964844,288.08612060546875,287.3780822753906,289.7088928222656,288.4397888183594,286.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.041898510858232e-09,0.0009758610976859,-0.0070211724378168,0.0,0.0,0.0,-0.0063208122737705,60.0,1.7432416677474976,-0.0,-6.492892623555235e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558288574219,0.0,0.0,9.158019383903591e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572326660156,0.0,0.0,9.64385035331361e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7573547363281,0.0,0.0,7.122918032109737e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75933837890625,0.0,0.0,9.643739758757874e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,0.0004574618942569,287.733154296875,294.1499938964844,288.0729675292969,287.3602294921875,289.6947326660156,288.4208374023437,286.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.0455691302222476e-09,0.0009758924134075,-0.0070307902060449,0.0,0.0,0.0,-0.0063226311467587,60.0,1.6777853965759275,-0.0,-6.493310422683862e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75372314453125,0.0,0.0,9.159467299468815e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,9.64537466643378e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,7.124044350348413e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572326660156,0.0,0.0,9.645264799473809e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532653808594,0.0,0.0,0.0004575341881718,287.7303771972656,294.1499938964844,288.0609130859375,287.3434143066406,289.6806030273437,288.4021301269531,287.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489920154,3.0635234349318807e-09,0.0009760459070093,-0.0070778355002403,0.0,0.0,0.0,-0.0063315317966043,60.0,1.6149959564208984,-0.0,-6.495353943591908e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74951171875,0.0,0.0,9.165660594590008e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,9.651896107243374e-05,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,7.128861034289002e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529602050781,0.0,0.0,9.651787695474924e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,0.0004578435618896,287.72479248046875,294.1499938964844,288.0398254394531,287.3128662109375,289.65240478515625,288.365234375,287.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405253952954126e-09,0.0009767041774466,-0.0072796009480953,0.0,0.0,0.0,-0.0063697043806314,60.0,1.4970879554748535,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74951171875,0.0,0.0,9.165660594590008e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,9.651896107243374e-05,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,7.128861034289002e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529602050781,0.0,0.0,9.651787695474924e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,0.0004578435618896,287.72479248046875,294.1499938964844,288.0398254394531,287.3128662109375,289.65240478515625,288.365234375,287.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405253952954126e-09,0.0009767041774466,-0.0072796009480953,0.0,0.0,0.0,-0.0063697043806314,60.0,1.4970879554748535,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74530029296875,0.0,0.0,9.176073217531666e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,9.662860975367948e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,7.136959175113589e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,9.662753291195258e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7448425292969,0.0,0.0,0.0004583637055475,287.7191772460937,294.1499938964844,288.0226745605469,287.2861328125,289.62432861328125,288.3287353515625,287.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270099080410204e-09,0.0009778121020644,-0.0076191173866391,0.0,0.0,0.0,-0.0064339390955865,60.0,1.388942837715149,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74530029296875,0.0,0.0,9.176073217531666e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,9.662860975367948e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,7.136959175113589e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,9.662753291195258e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7448425292969,0.0,0.0,0.0004583637055475,287.7191772460937,294.1499938964844,288.0226745605469,287.2861328125,289.62432861328125,288.3287353515625,287.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270099080410204e-09,0.0009778121020644,-0.0076191173866391,0.0,0.0,0.0,-0.0064339390955865,60.0,1.388942837715149,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410583496094,0.0,0.0,9.19054145924747e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,9.678096103016288e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74249267578125,0.0,0.0,7.148212171159685e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444152832031,0.0,0.0,9.67798987403512e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406005859375,0.0,0.0,0.0004590864118654,287.7135925292969,294.1499938964844,288.0091857910156,287.26300048828125,289.596435546875,288.2925720214844,287.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502096735167243e-09,0.0009793521603569,-0.0080910474061965,0.0,0.0,0.0,-0.0065232273191213,60.0,1.2899374961853027,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410583496094,0.0,0.0,9.19054145924747e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,9.678096103016288e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74249267578125,0.0,0.0,7.148212171159685e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444152832031,0.0,0.0,9.67798987403512e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406005859375,0.0,0.0,0.0004590864118654,287.7135925292969,294.1499938964844,288.0091857910156,287.26300048828125,289.596435546875,288.2925720214844,287.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502096735167243e-09,0.0009793521603569,-0.0080910474061965,0.0,0.0,0.0,-0.0065232273191213,60.0,1.2899374961853027,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367858886719,0.0,0.0,9.208917617797852e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,9.697447967482732e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382202148437,0.0,0.0,7.162505062296987e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400817871094,0.0,0.0,9.697342466097324e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,0.0004600043757818,287.7079772949219,294.1499938964844,287.9991455078125,287.2431945800781,289.5687561035156,288.2567749023437,287.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679019533464611e-09,0.0009813086362555,-0.0086905742064118,0.0,0.0,0.0,-0.0066366577520966,60.0,1.199462890625,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367858886719,0.0,0.0,9.208917617797852e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,9.697447967482732e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382202148437,0.0,0.0,7.162505062296987e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400817871094,0.0,0.0,9.697342466097324e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,0.0004600043757818,287.7079772949219,294.1499938964844,287.9991455078125,287.2431945800781,289.5687561035156,288.2567749023437,287.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679019533464611e-09,0.0009813086362555,-0.0086905742064118,0.0,0.0,0.0,-0.0066366577520966,60.0,1.199462890625,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.734619140625,0.0,0.0,9.219518688041715e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,9.708610741654412e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7360534667969,0.0,0.0,7.170750177465379e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379455566406,0.0,0.0,9.708505967864768e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73419189453125,0.0,0.0,0.0004605338908731,287.7051696777344,294.1499938964844,287.99530029296875,287.2344970703125,289.5550537109375,288.2391357421875,287.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.8110221645126785e-09,0.0009824373992159,-0.0090364422649145,0.0,0.0,0.0,-0.006702097132802,60.0,1.1572747230529783,-0.0,-6.580717126780655e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73248291015625,0.0,0.0,9.231024887412786e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337951660156,0.0,0.0,9.720726666273548e-05,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339172363281,0.0,0.0,7.179698877735063e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357788085937,0.0,0.0,9.720622620079666e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320556640625,0.0,0.0,0.000461108633317,287.7023620605469,294.1499938964844,287.99224853515625,287.2265319824219,289.5413818359375,288.2217102050781,287.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307992160011e-09,0.0009836625540629,-0.009411871433258,0.0,0.0,0.0,-0.0067731300368905,60.0,1.117005705833435,-0.0,-6.597144164288693e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,9.256607881980015e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.0,0.0,9.747667354531586e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,7.199597166618332e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314147949219,0.0,0.0,9.747564035933463e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7277526855469,0.0,0.0,0.0004623865825124,287.6967468261719,294.1499938964844,287.9883117675781,287.21270751953125,289.5143127441406,288.1878662109375,287.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.2729135785180006e-09,0.0009863869054242,-0.0102466475218534,0.0,0.0,0.0,-0.0069310762919485,60.0,1.0419238805770874,-0.0,-6.63374351006496e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,9.256607881980015e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.0,0.0,9.747667354531586e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,7.199597166618332e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314147949219,0.0,0.0,9.747564035933463e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7277526855469,0.0,0.0,0.0004623865825124,287.6967468261719,294.1499938964844,287.9883117675781,287.21270751953125,289.5143127441406,288.1878662109375,287.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.2729135785180006e-09,0.0009863869054242,-0.0102466475218534,0.0,0.0,0.0,-0.0069310762919485,60.0,1.0419238805770874,-0.0,-6.63374351006496e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7238464355469,0.0,0.0,9.285299165640026e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251281738281,0.0,0.0,9.777880768524484e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252197265625,0.0,0.0,7.221912528621033e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72705078125,0.0,0.0,9.777778177522124e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.0,0.0,0.0004638197715394,287.6911315917969,294.1499938964844,287.9870300292969,287.2015380859375,289.48760986328125,288.15594482421875,287.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630253513937532e-09,0.0009894425747916,-0.0111828846856951,0.0,0.0,0.0,-0.0071082250215113,60.0,0.9737401008605956,-0.0,-6.6749123561749e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7238464355469,0.0,0.0,9.285299165640026e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251281738281,0.0,0.0,9.777880768524484e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252197265625,0.0,0.0,7.221912528621033e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72705078125,0.0,0.0,9.777778177522124e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.0,0.0,0.0004638197715394,287.6911315917969,294.1499938964844,287.9870300292969,287.2015380859375,289.48760986328125,288.15594482421875,287.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630253513937532e-09,0.0009894425747916,-0.0111828846856951,0.0,0.0,0.0,-0.0071082250215113,60.0,0.9737401008605956,-0.0,-6.6749123561749e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.719482421875,0.0,0.0,9.31658287299797e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,9.81082339421846e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,7.246244058478624e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72265625,0.0,0.0,9.810722258407624e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,0.0004653824435081,287.6854858398437,294.1499938964844,287.9882202148437,287.1927185058594,289.4612731933594,288.1266174316406,287.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.0198893930542e-09,0.0009927742648869,-0.0122037064284086,0.0,0.0,0.0,-0.0073013841174542,60.0,0.9119852185249328,-0.0,-6.719947265310111e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.719482421875,0.0,0.0,9.31658287299797e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,9.81082339421846e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,7.246244058478624e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72265625,0.0,0.0,9.810722258407624e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,0.0004653824435081,287.6854858398437,294.1499938964844,287.9882202148437,287.1927185058594,289.4612731933594,288.1266174316406,287.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.0198893930542e-09,0.0009927742648869,-0.0122037064284086,0.0,0.0,0.0,-0.0073013841174542,60.0,0.9119852185249328,-0.0,-6.719947265310111e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151184082031,0.0,0.0,9.349783067591488e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,9.845785098150373e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164611816406,0.0,0.0,7.27206643205136e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182312011719,0.0,0.0,9.845683962339535e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147216796875,0.0,0.0,0.000467040867079,287.67987060546875,294.1499938964844,287.9916076660156,287.1860656738281,289.4353332519531,288.1007385253906,287.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.433411054411863e-09,0.0009963103802874,-0.0132870655506849,0.0,0.0,0.0,-0.0075063849799335,60.0,0.8561543822288513,-0.0,-6.767908189431182e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151184082031,0.0,0.0,9.349783067591488e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,9.845785098150373e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164611816406,0.0,0.0,7.27206643205136e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182312011719,0.0,0.0,9.845683962339535e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147216796875,0.0,0.0,0.000467040867079,287.67987060546875,294.1499938964844,287.9916076660156,287.1860656738281,289.4353332519531,288.1007385253906,287.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.433411054411863e-09,0.0009963103802874,-0.0132870655506849,0.0,0.0,0.0,-0.0075063849799335,60.0,0.8561543822288513,-0.0,-6.767908189431182e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129211425781,0.0,0.0,9.366852464154364e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,9.863759623840453e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142639160156,0.0,0.0,7.2853421443142e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,9.863659215625376e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,0.0004678935219999,287.67706298828125,294.1499938964844,287.9940490722656,287.1834716796875,289.42254638671875,288.0892944335937,287.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981340263038,5.6460183195383715e-09,0.0009981283219531,-0.0138440439477562,0.0,0.0,0.0,-0.007611783221364,60.0,0.8303254246711731,-0.0,-6.792632945007426e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107238769531,0.0,0.0,9.384086297359318e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71197509765625,0.0,0.0,9.881908044917508e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120666503906,0.0,0.0,7.29874664102681e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,9.881808364298196e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103271484375,0.0,0.0,0.0004687544133048,287.6742248535156,294.1499938964844,287.9969482421875,287.1813049316406,289.40985107421875,288.07891845703125,287.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860680829528064e-09,0.0009999639587476,-0.014406394213438,0.0,0.0,0.0,-0.0077182007953524,60.0,0.8082988858222961,-0.0,-6.81764262822071e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063293457031,0.0,0.0,9.418593981536104e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7075500488281,0.0,0.0,9.918246360030024e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,7.32558619347401e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093811035156,0.0,0.0,9.918147407006472e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,0.0004704781458713,287.6686096191406,294.1499938964844,288.0039978027344,287.1781921386719,289.3848571777344,288.0616760253906,287.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036455933004,6.290497456262756e-09,0.001003639306873,-0.0155323408544063,0.0,0.0,0.0,-0.0079312799498438,60.0,0.7986729741096497,-0.0,-6.867856683356878e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063293457031,0.0,0.0,9.418593981536104e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7075500488281,0.0,0.0,9.918246360030024e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,7.32558619347401e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093811035156,0.0,0.0,9.918147407006472e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,0.0004704781458713,287.6686096191406,294.1499938964844,288.0039978027344,287.1781921386719,289.3848571777344,288.0616760253906,287.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036455933004,6.290497456262756e-09,0.001003639306873,-0.0155323408544063,0.0,0.0,0.0,-0.0079312799498438,60.0,0.7986729741096497,-0.0,-6.867856683356878e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.701904296875,0.0,0.0,9.452486847294496e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.703125,0.0,0.0,9.953936387319118e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032165527344,0.0,0.0,7.351946260314435e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049255371094,0.0,0.0,9.953838889487088e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,0.0004721711447928,287.6629943847656,294.1499938964844,288.01251220703125,287.1765441894531,289.3603515625,288.04913330078125,287.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072558652609,6.7126482150570155e-09,0.0010072492295876,-0.0166381504386663,0.0,0.0,0.0,-0.0081405583769083,60.0,0.7921475172042847,-0.0,-6.917355221958132e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
