time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429000,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.701904296875,0.0,0.0,9.452486847294496e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.703125,0.0,0.0,9.953936387319118e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032165527344,0.0,0.0,7.351946260314435e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049255371094,0.0,0.0,9.953838889487088e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,0.0004721711447928,287.6629943847656,294.1499938964844,288.01251220703125,287.1765441894531,289.3603515625,288.04913330078125,287.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072558652609,6.7126482150570155e-09,0.0010072492295876,-0.0166381504386663,0.0,0.0,0.0,-0.0081405583769083,60.0,0.7921475172042847,-0.0,-6.917355221958132e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,9.485153714194894e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986694335937,0.0,0.0,9.988336387323216e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6987609863281,0.0,0.0,7.377353904303163e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.700439453125,0.0,0.0,9.988239617086948e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,0.0004738029383588,287.6573791503906,294.1499938964844,288.0222473144531,287.1760559082031,289.3363647460937,288.0412902832031,287.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.1195320749950505e-09,0.001010728534311,-0.0177039094269275,0.0,0.0,0.0,-0.0083422688767313,60.0,0.7865475416183472,-0.0,-6.965230880950912e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,9.485153714194894e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986694335937,0.0,0.0,9.988336387323216e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6987609863281,0.0,0.0,7.377353904303163e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.700439453125,0.0,0.0,9.988239617086948e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,0.0004738029383588,287.6573791503906,294.1499938964844,288.0222473144531,287.1760559082031,289.3363647460937,288.0412902832031,287.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.1195320749950505e-09,0.001010728534311,-0.0177039094269275,0.0,0.0,0.0,-0.0083422688767313,60.0,0.7865475416183472,-0.0,-6.965230880950912e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,9.516488353256136e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,0.000100213328551,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943054199219,0.0,0.0,7.401725451927632e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959533691406,0.0,0.0,0.0001002123681246,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,0.0004753681714646,287.6517639160156,294.1499938964844,288.032958984375,287.1764831542969,289.3128967285156,288.037841796875,287.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140733793377,7.509815880268889e-09,0.0010140658123418,-0.0187261346727609,0.0,0.0,0.0,-0.0085357492789626,60.0,0.7815506458282471,-0.0,-7.011308866822219e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,9.516488353256136e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,0.000100213328551,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943054199219,0.0,0.0,7.401725451927632e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959533691406,0.0,0.0,0.0001002123681246,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,0.0004753681714646,287.6517639160156,294.1499938964844,288.032958984375,287.1764831542969,289.3128967285156,288.037841796875,287.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140733793377,7.509815880268889e-09,0.0010140658123418,-0.0187261346727609,0.0,0.0,0.0,-0.0085357492789626,60.0,0.7815506458282471,-0.0,-7.011308866822219e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907958984375,0.0,0.0,9.531822433928028e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919860839844,0.0,0.0,0.0001003748111543,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69207763671875,0.0,0.0,7.413652201648802e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937255859375,0.0,0.0,0.0001003738507279,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904296875,0.0,0.0,0.0004761341551784,287.6489562988281,294.1499938964844,288.0386047363281,287.177001953125,289.3013916015625,288.03765869140625,287.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700808879462784e-09,0.0010156990028917,-0.0192263592034578,0.0,0.0,0.0,-0.0086304331198334,60.0,0.7792811393737793,-0.0,-7.033912652332219e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885986328125,0.0,0.0,9.547149966238068e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,0.0001005362064461,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898498535156,0.0,0.0,7.42557313060388e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69146728515625,0.0,0.0,0.0001005352605716,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882019042969,0.0,0.0,0.0004768997605424,287.64617919921875,294.1499938964844,288.0444030761719,287.1776428222656,289.2900085449219,288.03839111328125,287.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173392947763,7.891713060814709e-09,0.0010173313785344,-0.0197263360023498,0.0,0.0,0.0,-0.0087250722572207,60.0,0.7771546244621277,-0.0,-7.056543438466178e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841125488281,0.0,0.0,9.578591561876236e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,0.0001008673061733,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,7.45002762414515e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869812011719,0.0,0.0,0.0001008663675747,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837463378906,0.0,0.0,0.000478470348753,287.6405944824219,294.1499938964844,288.05633544921875,287.1792907714844,289.2676696777344,288.0420837402344,287.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283335795056246e-09,0.0010206800652667,-0.0207519493997097,0.0,0.0,0.0,-0.008919215761125,60.0,0.7733472585678101,-0.0,-7.103080434944786e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841125488281,0.0,0.0,9.578591561876236e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,0.0001008673061733,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,7.45002762414515e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869812011719,0.0,0.0,0.0001008663675747,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837463378906,0.0,0.0,0.000478470348753,287.6405944824219,294.1499938964844,288.05633544921875,287.1792907714844,289.2676696777344,288.0420837402344,287.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283335795056246e-09,0.0010206800652667,-0.0207519493997097,0.0,0.0,0.0,-0.008919215761125,60.0,0.7733472585678101,-0.0,-7.103080434944786e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,9.611279529053718e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808166503906,0.0,0.0,0.0001012115171761,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,7.47545127524063e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824951171875,0.0,0.0,0.0001012105858535,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792907714844,0.0,0.0,0.0004801031609531,287.635009765625,294.1499938964844,288.0685119628906,287.1811218261719,289.2458801269531,288.04852294921875,287.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241701966151,8.690482111717301e-09,0.0010241615818813,-0.0218181479722261,0.0,0.0,0.0,-0.009121055714786,60.0,0.7701467871665955,-0.0,-7.151624714651916e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,9.611279529053718e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808166503906,0.0,0.0,0.0001012115171761,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,7.47545127524063e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824951171875,0.0,0.0,0.0001012105858535,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792907714844,0.0,0.0,0.0004801031609531,287.635009765625,294.1499938964844,288.0685119628906,287.1811218261719,289.2458801269531,288.04852294921875,287.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241701966151,8.690482111717301e-09,0.0010241615818813,-0.0218181479722261,0.0,0.0,0.0,-0.009121055714786,60.0,0.7701467871665955,-0.0,-7.151624714651916e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752014160156,0.0,0.0,9.644485544413328e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67633056640625,0.0,0.0,0.0001015611924231,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,7.501278014387935e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,0.0001015602683764,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748352050781,0.0,0.0,0.0004817618755623,287.62945556640625,294.1499938964844,288.0806884765625,287.1829528808594,289.2246398925781,288.0570373535156,287.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104088150024836e-09,0.0010276982793584,-0.0229011885821819,0.0,0.0,0.0,-0.0093260975554585,60.0,0.7674198150634766,-0.0,-7.201107621312985e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752014160156,0.0,0.0,9.644485544413328e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67633056640625,0.0,0.0,0.0001015611924231,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,7.501278014387935e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,0.0001015602683764,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748352050781,0.0,0.0,0.0004817618755623,287.62945556640625,294.1499938964844,288.0806884765625,287.1829528808594,289.2246398925781,288.0570373535156,287.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104088150024836e-09,0.0010276982793584,-0.0229011885821819,0.0,0.0,0.0,-0.0093260975554585,60.0,0.7674198150634766,-0.0,-7.201107621312985e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67071533203125,0.0,0.0,9.677191701484844e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,0.0001019056071527,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,7.526716217398643e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734619140625,0.0,0.0,0.000101904690382,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703491210937,0.0,0.0,0.0004833956481888,287.6239318847656,294.1499938964844,288.0926513671875,287.1845703125,289.2039489746094,288.0670166015625,287.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.51147516303763e-09,0.0010311817750334,-0.0239678658545017,0.0,0.0,0.0,-0.009528056718409,60.0,0.7649778127670288,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67071533203125,0.0,0.0,9.677191701484844e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,0.0001019056071527,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,7.526716217398643e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734619140625,0.0,0.0,0.000101904690382,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703491210937,0.0,0.0,0.0004833956481888,287.6239318847656,294.1499938964844,288.0926513671875,287.1845703125,289.2039489746094,288.0670166015625,287.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.51147516303763e-09,0.0010311817750334,-0.0239678658545017,0.0,0.0,0.0,-0.009528056718409,60.0,0.7649778127670288,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,9.692967432783917e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695861816406,0.0,0.0,0.0001020717318169,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,7.538986392319202e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712341308594,0.0,0.0,0.0001020708223222,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681213378906,0.0,0.0,0.0004841836635023,287.62115478515625,294.1499938964844,288.09844970703125,287.1851806640625,289.1937866210937,288.0724182128906,287.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328717762604,9.707972203898409e-09,0.0010328619973734,-0.0244823321700096,0.0,0.0,0.0,-0.0096254684031009,60.0,0.7637953758239746,-0.0,-7.273661850604185e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.666259765625,0.0,0.0,9.70815890468657e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673583984375,0.0,0.0,0.000102231708297,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674194335937,0.0,0.0,7.550801819888875e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689758300781,0.0,0.0,0.0001022307988023,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,0.0004849425167776,287.618408203125,294.1499938964844,288.1040954589844,287.1856689453125,289.18377685546875,288.0779724121094,287.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344899492338,9.89719239896658e-09,0.0010344800539314,-0.0249777287244796,0.0,0.0,0.0,-0.0097192730754613,60.0,0.7625991106033325,-0.0,-7.296470272422084e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,9.73611677181907e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.662841796875,0.0,0.0,0.0001025261153699,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629333496094,0.0,0.0,7.572546746814623e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,0.0001025252204271,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614074707031,0.0,0.0,0.0004863390640821,287.6129150390625,294.1499938964844,288.11480712890625,287.18603515625,289.1640930175781,288.0892639160156,287.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374679695814,1.0245409853837373e-08,0.0010374577250331,-0.0258893482387065,0.0,0.0,0.0,-0.0098919002339243,60.0,0.7600293755531311,-0.0,-7.338537955092761e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,9.73611677181907e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.662841796875,0.0,0.0,0.0001025261153699,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629333496094,0.0,0.0,7.572546746814623e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,0.0001025252204271,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614074707031,0.0,0.0,0.0004863390640821,287.6129150390625,294.1499938964844,288.11480712890625,287.18603515625,289.1640930175781,288.0892639160156,287.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374679695814,1.0245409853837373e-08,0.0010374577250331,-0.0258893482387065,0.0,0.0,0.0,-0.0098919002339243,60.0,0.7600293755531311,-0.0,-7.338537955092761e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,9.75962757365778e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,0.0001027736871037,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.658447265625,0.0,0.0,7.590832683490589e-05,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6599426269531,0.0,0.0,0.0001027727994369,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6569519042969,0.0,0.0,0.0004875134618487,287.6074523925781,294.1499938964844,288.1245422363281,287.1854553222656,289.1449279785156,288.1004638671875,287.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399720631539,1.0538213857103074e-08,0.0010399614693596,-0.0266558490693569,0.0,0.0,0.0,-0.0100370561704039,60.0,0.7569842338562012,-0.0,-7.374004695748226e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,9.75962757365778e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,0.0001027736871037,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.658447265625,0.0,0.0,7.590832683490589e-05,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6599426269531,0.0,0.0,0.0001027727994369,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6569519042969,0.0,0.0,0.0004875134618487,287.6074523925781,294.1499938964844,288.1245422363281,287.1854553222656,289.1449279785156,288.1004638671875,287.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399720631539,1.0538213857103074e-08,0.0010399614693596,-0.0266558490693569,0.0,0.0,0.0,-0.0100370561704039,60.0,0.7569842338562012,-0.0,-7.374004695748226e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65283203125,0.0,0.0,9.7777767223306e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,0.0001029648119583,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539611816406,0.0,0.0,7.604948768857867e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65545654296875,0.0,0.0,0.0001029639388434,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,0.0004884200752712,287.6019897460937,294.1499938964844,288.133056640625,287.1836853027344,289.126220703125,288.111083984375,287.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419050231575,1.0764221514136809e-08,0.0010418941965326,-0.0272474605590105,0.0,0.0,0.0,-0.0101490980014204,60.0,0.7532052993774414,-0.0,-7.401438750775925e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65283203125,0.0,0.0,9.7777767223306e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,0.0001029648119583,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539611816406,0.0,0.0,7.604948768857867e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65545654296875,0.0,0.0,0.0001029639388434,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,0.0004884200752712,287.6019897460937,294.1499938964844,288.133056640625,287.1836853027344,289.126220703125,288.111083984375,287.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419050231575,1.0764221514136809e-08,0.0010418941965326,-0.0272474605590105,0.0,0.0,0.0,-0.0101490980014204,60.0,0.7532052993774414,-0.0,-7.401438750775925e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483764648437,0.0,0.0,9.789468458620831e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494140625,0.0,0.0,0.0001030879284371,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495056152344,0.0,0.0,7.614042260684073e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,0.0001030870625982,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,0.0004890040727332,287.5965881347656,294.1499938964844,288.1401062011719,287.18048095703125,289.10797119140625,288.12078857421875,287.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431498521938,1.0909757541810451e-08,0.0010431389091536,-0.0276284087449312,0.0,0.0,0.0,-0.0102212484925985,60.0,0.7484953999519348,-0.0,-7.419131975439086e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483764648437,0.0,0.0,9.789468458620831e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494140625,0.0,0.0,0.0001030879284371,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495056152344,0.0,0.0,7.614042260684073e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,0.0001030870625982,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,0.0004890040727332,287.5965881347656,294.1499938964844,288.1401062011719,287.18048095703125,289.10797119140625,288.12078857421875,287.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431498521938,1.0909757541810451e-08,0.0010431389091536,-0.0276284087449312,0.0,0.0,0.0,-0.0102212484925985,60.0,0.7484953999519348,-0.0,-7.419131975439086e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,9.79249452939257e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,0.0001031197971315,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6472473144531,0.0,0.0,7.6163953053765e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487121582031,0.0,0.0,0.0001031189312925,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64581298828125,0.0,0.0,0.0004891552380286,287.5939025878906,294.1499938964844,288.1430053710937,287.1782531738281,289.0990600585937,288.1251220703125,287.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434717405587,1.0947393214166825e-08,0.0010434607975184,-0.0277269184589386,0.0,0.0,0.0,-0.0102399056777358,60.0,0.7458606362342834,-0.0,-7.423710712828324e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439208984375,0.0,0.0,9.793908975552768e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449584960937,0.0,0.0,0.0001031346910167,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,7.617495430167764e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,0.0001031338324537,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435852050781,0.0,0.0,0.0004892259021289,287.5912170410156,294.1499938964844,288.1454467773437,287.17559814453125,289.0902099609375,288.129150390625,287.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436219163239,1.0964946284275356e-08,0.0010436109732836,-0.0277728643268346,0.0,0.0,0.0,-0.010248607955873,60.0,0.7440747618675232,-0.0,-7.425846604292019e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,9.790749754756688e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,0.0001031014180625,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405944824219,0.0,0.0,7.615038339281455e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420288085937,0.0,0.0,0.0001031005740514,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391906738281,0.0,0.0,0.0004890681011602,287.5858764648437,294.1499938964844,288.1488037109375,287.1687927246094,289.0727844238281,288.1360168457031,287.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432843118906,1.0925439219988677e-08,0.0010432734852656,-0.0276694539934396,0.0,0.0,0.0,-0.0102290241047739,60.0,0.7459311485290527,-0.0,-7.421039072141866e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,9.790749754756688e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,0.0001031014180625,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405944824219,0.0,0.0,7.615038339281455e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420288085937,0.0,0.0,0.0001031005740514,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391906738281,0.0,0.0,0.0004890681011602,287.5858764648437,294.1499938964844,288.1488037109375,287.1687927246094,289.0727844238281,288.1360168457031,287.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432843118906,1.0925439219988677e-08,0.0010432734852656,-0.0276694539934396,0.0,0.0,0.0,-0.0102290241047739,60.0,0.7459311485290527,-0.0,-7.421039072141866e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351013183594,0.0,0.0,9.7795418696478e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361083984375,0.0,0.0,0.0001029833874781,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361694335937,0.0,0.0,7.606321014463902e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375732421875,0.0,0.0,0.0001029825580189,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.634765625,0.0,0.0,0.0004885082016699,287.5805969238281,294.1499938964844,288.1499938964844,287.1598815917969,289.0557556152344,288.14111328125,287.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420890757814,1.0785641713084717e-08,0.0010420783655717,-0.0273035280406475,0.0,0.0,0.0,-0.0101597225293517,60.0,0.7458687424659729,-0.0,-7.404041468817013e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351013183594,0.0,0.0,9.7795418696478e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361083984375,0.0,0.0,0.0001029833874781,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361694335937,0.0,0.0,7.606321014463902e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375732421875,0.0,0.0,0.0001029825580189,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.634765625,0.0,0.0,0.0004885082016699,287.5805969238281,294.1499938964844,288.1499938964844,287.1598815917969,289.0557556152344,288.14111328125,287.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420890757814,1.0785641713084717e-08,0.0010420783655717,-0.0273035280406475,0.0,0.0,0.0,-0.0101597225293517,60.0,0.7458687424659729,-0.0,-7.404041468817013e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307373046875,0.0,0.0,9.761389810591936e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317138671875,0.0,0.0,0.0001027922407956,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,7.59220274630934e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331787109375,0.0,0.0,0.0001027914186124,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,0.0004876015009358,287.57537841796875,294.1499938964844,288.1499938964844,287.1498107910156,289.0390625,288.1443786621094,287.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401539038866,1.0559324081782506e-08,0.0010401433100923,-0.0267111100256443,0.0,0.0,0.0,-0.0100475279614329,60.0,0.7440643906593323,-0.0,-7.37656478122517e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307373046875,0.0,0.0,9.761389810591936e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317138671875,0.0,0.0,0.0001027922407956,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,7.59220274630934e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331787109375,0.0,0.0,0.0001027914186124,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,0.0004876015009358,287.57537841796875,294.1499938964844,288.1499938964844,287.1498107910156,289.0390625,288.1443786621094,287.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401539038866,1.0559324081782506e-08,0.0010401433100923,-0.0267111100256443,0.0,0.0,0.0,-0.0100475279614329,60.0,0.7440643906593323,-0.0,-7.37656478122517e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263732910156,0.0,0.0,9.73811183939688e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,0.0001025471137836,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,7.574097253382206e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,0.0001025463061523,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260681152344,0.0,0.0,0.0004864387447014,287.5701904296875,294.1499938964844,288.1499938964844,287.13970947265625,289.0227355957031,288.1464233398437,287.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376723948866,1.026914020485492e-08,0.0010376621503382,-0.0259514711797237,0.0,0.0,0.0,-0.0099036721512675,60.0,0.7414970397949219,-0.0,-7.34140925828797e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263732910156,0.0,0.0,9.73811183939688e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,0.0001025471137836,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,7.574097253382206e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,0.0001025463061523,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260681152344,0.0,0.0,0.0004864387447014,287.5701904296875,294.1499938964844,288.1499938964844,287.13970947265625,289.0227355957031,288.1464233398437,287.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376723948866,1.026914020485492e-08,0.0010376621503382,-0.0259514711797237,0.0,0.0,0.0,-0.0099036721512675,60.0,0.7414970397949219,-0.0,-7.34140925828797e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,9.724821575218812e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,0.0001024071607389,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,7.563760300399736e-05,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,0.0001024063531076,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239013671875,0.0,0.0,0.0004857748572248,287.567626953125,294.1499938964844,288.1499938964844,287.1346740722656,289.0146789550781,288.1470947265625,287.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362557368353,1.0103471836941937e-08,0.0010362456087023,-0.0255177672952413,0.0,0.0,0.0,-0.009821543470025,60.0,0.7400689125061035,-0.0,-7.321376216395947e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,9.710591984912752e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230163574219,0.0,0.0,0.0001022573123918,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230773925781,0.0,0.0,7.552692841272801e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,0.0001022565120365,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217346191406,0.0,0.0,0.0004850640543736,287.5650634765625,294.1499938964844,288.1499938964844,287.129638671875,289.0067138671875,288.14764404296875,287.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347389616072,9.926098165635722e-09,0.0010347290663048,-0.0250534042716026,0.0,0.0,0.0,-0.0097336126491427,60.0,0.7385715842247009,-0.0,-7.299957616169196e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177673339844,0.0,0.0,9.679820504970849e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,0.0001019332703435,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,7.528759306296706e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201171875,0.0,0.0,0.0001019324845401,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174621582031,0.0,0.0,0.0004835269646719,287.5600280761719,294.1499938964844,288.1499938964844,287.1195373535156,288.9910583496094,288.1484680175781,287.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314589599147,9.542547196872421e-09,0.0010314494138583,-0.0240492187440395,0.0,0.0,0.0,-0.0095434710383415,60.0,0.735412061214447,-0.0,-7.25375031151998e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177673339844,0.0,0.0,9.679820504970849e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,0.0001019332703435,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,7.528759306296706e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201171875,0.0,0.0,0.0001019324845401,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174621582031,0.0,0.0,0.0004835269646719,287.5600280761719,294.1499938964844,288.1499938964844,287.1195373535156,288.9910583496094,288.1484680175781,287.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314589599147,9.542547196872421e-09,0.0010314494138583,-0.0240492187440395,0.0,0.0,0.0,-0.0095434710383415,60.0,0.735412061214447,-0.0,-7.25375031151998e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
