time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431340,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.613525390625,0.0,0.0,9.646842954680324e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144714355469,0.0,0.0,0.0001015860034385,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145324707031,0.0,0.0,7.503110100515187e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,0.000101585232187,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132202148437,0.0,0.0,0.0004818796587642,287.5550231933594,294.1499938964844,288.1499938964844,287.1094665527344,288.9757385253906,288.1489562988281,287.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279440321028,9.131516875982015e-09,0.0010279348352923,-0.0229730065912008,0.0,0.0,0.0,-0.0093397060409188,60.0,0.7320851683616638,-0.0,-7.204395302551347e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.613525390625,0.0,0.0,9.646842954680324e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144714355469,0.0,0.0,0.0001015860034385,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145324707031,0.0,0.0,7.503110100515187e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,0.000101585232187,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132202148437,0.0,0.0,0.0004818796587642,287.5550231933594,294.1499938964844,288.1499938964844,287.1094665527344,288.9757385253906,288.1489562988281,287.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279440321028,9.131516875982015e-09,0.0010279348352923,-0.0229730065912008,0.0,0.0,0.0,-0.0093397060409188,60.0,0.7320851683616638,-0.0,-7.204395302551347e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,9.61274781730026e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,0.0001012269640341,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,7.476591417798772e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116027832031,0.0,0.0,0.0001012262073345,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090087890625,0.0,0.0,0.0004801765608135,287.5500793457031,294.1499938964844,288.1499938964844,287.099365234375,288.96075439453125,288.1492919921875,287.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706562582005972e-09,0.0010243011638522,-0.0218602549284696,0.0,0.0,0.0,-0.009129038080573,60.0,0.7286723256111145,-0.0,-7.15354460112394e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,9.61274781730026e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,0.0001012269640341,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,7.476591417798772e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116027832031,0.0,0.0,0.0001012262073345,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090087890625,0.0,0.0,0.0004801765608135,287.5500793457031,294.1499938964844,288.1499938964844,287.099365234375,288.96075439453125,288.1492919921875,287.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706562582005972e-09,0.0010243011638522,-0.0218602549284696,0.0,0.0,0.0,-0.009129038080573,60.0,0.7286723256111145,-0.0,-7.15354460112394e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051330566406,0.0,0.0,9.578579192748292e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,0.0001008671533782,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061096191406,0.0,0.0,7.450015982612967e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073913574219,0.0,0.0,0.0001008664039545,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048278808594,0.0,0.0,0.0004784697666764,287.5451965332031,294.1499938964844,288.1499938964844,287.0892639160156,288.9460754394531,288.1495056152344,287.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206678416579,8.280698793328156e-09,0.0010206595761701,-0.0207450408488512,0.0,0.0,0.0,-0.0089179184287786,60.0,0.7252519726753235,-0.0,-7.10276637505558e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051330566406,0.0,0.0,9.578579192748292e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,0.0001008671533782,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061096191406,0.0,0.0,7.450015982612967e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073913574219,0.0,0.0,0.0001008664039545,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048278808594,0.0,0.0,0.0004784697666764,287.5451965332031,294.1499938964844,288.1499938964844,287.0892639160156,288.9460754394531,288.1495056152344,287.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206678416579,8.280698793328156e-09,0.0010206595761701,-0.0207450408488512,0.0,0.0,0.0,-0.0089179184287786,60.0,0.7252519726753235,-0.0,-7.10276637505558e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,9.561765182297675e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,0.0001006900856737,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040344238281,0.0,0.0,7.436937448801473e-05,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,0.000100689343526,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6027526855469,0.0,0.0,0.0004776298301294,287.54278564453125,294.1499938964844,288.1499938964844,287.0841979980469,288.9388732910156,288.1495666503906,287.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188756277784,8.071127766129393e-09,0.0010188675951212,-0.0201962068676948,0.0,0.0,0.0,-0.0088140256702899,60.0,0.7235625982284546,-0.0,-7.077844088598796e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,9.545272041577846e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018981933594,0.0,0.0,0.0001005164085654,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,7.424109935527667e-05,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6032409667969,0.0,0.0,0.0001005156736937,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,0.0004768060171045,287.5403747558594,294.1499938964844,288.1499938964844,287.07916259765625,288.9317321777344,288.149658203125,287.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171177564188,7.865571305387675e-09,0.0010171098401769,-0.0196578707545995,0.0,0.0,0.0,-0.0087121222168207,60.0,0.7218983173370361,-0.0,-7.053441919424587e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,9.513594704912975e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977783203125,0.0,0.0,0.0001001828277367,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59783935546875,0.0,0.0,7.399471360258758e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,0.0001001821001409,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966186523437,0.0,0.0,0.0004752236418426,287.53564453125,294.1499938964844,288.1499938964844,287.0690612792969,288.91766357421875,288.1497497558594,287.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137411300092,7.470748464299959e-09,0.0010137336794286,-0.0186238102614879,0.0,0.0,0.0,-0.0085163917392492,60.0,0.7186691761016846,-0.0,-7.006688917954308e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,9.513594704912975e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977783203125,0.0,0.0,0.0001001828277367,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59783935546875,0.0,0.0,7.399471360258758e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,0.0001001821001409,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966186523437,0.0,0.0,0.0004752236418426,287.53564453125,294.1499938964844,288.1499938964844,287.0690612792969,288.91766357421875,288.1497497558594,287.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137411300092,7.470748464299959e-09,0.0010137336794286,-0.0186238102614879,0.0,0.0,0.0,-0.0085163917392492,60.0,0.7186691761016846,-0.0,-7.006688917954308e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59283447265625,0.0,0.0,9.484092879574746e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937194824219,0.0,0.0,9.987215889850631e-05,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,7.376525900326669e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950012207031,0.0,0.0,9.987144585466012e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.592529296875,0.0,0.0,0.0004737499693874,287.53094482421875,294.1499938964844,288.1499938964844,287.0589294433594,288.9039306640625,288.1498107910156,287.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105965193361,7.103045263079366e-09,0.0010105894180014,-0.0176607258617877,0.0,0.0,0.0,-0.0083341049030423,60.0,0.7156147360801697,-0.0,-6.963287546568608e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59283447265625,0.0,0.0,9.484092879574746e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937194824219,0.0,0.0,9.987215889850631e-05,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,7.376525900326669e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950012207031,0.0,0.0,9.987144585466012e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.592529296875,0.0,0.0,0.0004737499693874,287.53094482421875,294.1499938964844,288.1499938964844,287.0589294433594,288.9039306640625,288.1498107910156,287.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105965193361,7.103045263079366e-09,0.0010105894180014,-0.0176607258617877,0.0,0.0,0.0,-0.0083341049030423,60.0,0.7156147360801697,-0.0,-6.963287546568608e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,9.457095438847318e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,9.958785813068972e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,7.355527486652136e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909423828125,0.0,0.0,9.958715963875876e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885009765625,0.0,0.0,0.0004724013851955,287.5263061523437,294.1499938964844,288.1499938964844,287.048828125,288.8904724121094,288.1498718261719,287.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077187325805,6.7665477665457274e-09,0.0010077119804918,-0.0167793314903974,0.0,0.0,0.0,-0.0081672882661223,60.0,0.7127667665481567,-0.0,-6.923687578819226e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,9.457095438847318e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,9.958785813068972e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,7.355527486652136e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909423828125,0.0,0.0,9.958715963875876e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885009765625,0.0,0.0,0.0004724013851955,287.5263061523437,294.1499938964844,288.1499938964844,287.048828125,288.8904724121094,288.1498718261719,287.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077187325805,6.7665477665457274e-09,0.0010077119804918,-0.0167793314903974,0.0,0.0,0.0,-0.0081672882661223,60.0,0.7127667665481567,-0.0,-6.923687578819226e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,9.432714432477952e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,9.933111869031563e-05,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857238769531,0.0,0.0,7.336564885918051e-05,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869140625,0.0,0.0,9.933042747434229e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,0.00047118353541,287.5216979980469,294.1499938964844,288.1499938964844,287.0387268066406,288.87725830078125,288.14990234375,287.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051197605207,6.462661517048218e-09,0.001005113357678,-0.015983322635293,0.0,0.0,0.0,-0.0080166375264525,60.0,0.7101388573646545,-0.0,-6.888021886197748e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,9.432714432477952e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,9.933111869031563e-05,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857238769531,0.0,0.0,7.336564885918051e-05,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869140625,0.0,0.0,9.933042747434229e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,0.00047118353541,287.5216979980469,294.1499938964844,288.1499938964844,287.0387268066406,288.87725830078125,288.14990234375,287.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051197605207,6.462661517048218e-09,0.001005113357678,-0.015983322635293,0.0,0.0,0.0,-0.0080166375264525,60.0,0.7101388573646545,-0.0,-6.888021886197748e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827941894531,0.0,0.0,9.421483264304698e-05,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836486816406,0.0,0.0,9.921284072333948e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,7.327828643610701e-05,298.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,9.921215678332372e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58251953125,0.0,0.0,0.0004706225008703,287.5194396972656,294.1499938964844,288.1499938964844,287.0336608886719,288.87078857421875,288.14990234375,287.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039224289357,6.3226637259106155e-09,0.0010039161425083,-0.0156166004016995,0.0,0.0,0.0,-0.0079472353681921,60.0,0.7089111804962158,-0.0,-6.87162184931367e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5808410644531,0.0,0.0,9.41073230933398e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816650390625,0.0,0.0,9.909962682286276e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,7.319467113120481e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829162597656,0.0,0.0,9.909895015880466e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,0.0004700854478869,287.5171813964844,294.1499938964844,288.1499938964844,287.0285949707031,288.8643493652344,288.14990234375,287.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027764365077,6.188653589589421e-09,0.0010027701500803,-0.015265554189682,0.0,0.0,0.0,-0.0078808004036545,60.0,0.7077335119247437,-0.0,-6.855941592220915e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,9.389824845129624e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,9.88794708973728e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,7.303206075448543e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,9.887879423331468e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,0.0004690411151386,287.5126953125,294.1499938964844,288.1499938964844,287.0184631347656,288.8516845703125,288.1499328613281,287.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005476651713,5.9280531594652075e-09,0.0010005417279899,-0.0145828844979405,0.0,0.0,0.0,-0.007751609198749,60.0,0.7054823040962219,-0.0,-6.825501230878217e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,9.389824845129624e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,9.88794708973728e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,7.303206075448543e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,9.887879423331468e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,0.0004690411151386,287.5126953125,294.1499938964844,288.1499938964844,287.0184631347656,288.8516845703125,288.1499328613281,287.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005476651713,5.9280531594652075e-09,0.0010005417279899,-0.0145828844979405,0.0,0.0,0.0,-0.007751609198749,60.0,0.7054823040962219,-0.0,-6.825501230878217e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,9.368742757942528e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,9.865745960269125e-05,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,7.286808249773458e-05,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750427246094,0.0,0.0,9.865679749054834e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,0.0004679879930336,287.5082702636719,294.1499938964844,288.1499938964844,287.0083312988281,288.8392639160156,288.1499328613281,287.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983003837987,5.665265589982482e-09,0.000998294679448,-0.0138944648206233,0.0,0.0,0.0,-0.0076213339343667,60.0,0.7032949924468994,-0.0,-6.794873286253278e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,9.368742757942528e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,9.865745960269125e-05,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,7.286808249773458e-05,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750427246094,0.0,0.0,9.865679749054834e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,0.0004679879930336,287.5082702636719,294.1499938964844,288.1499938964844,287.0083312988281,288.8392639160156,288.1499328613281,287.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983003837987,5.665265589982482e-09,0.000998294679448,-0.0138944648206233,0.0,0.0,0.0,-0.0076213339343667,60.0,0.7032949924468994,-0.0,-6.794873286253278e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,9.346862498205156e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699462890625,0.0,0.0,9.842705185292289e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57000732421875,0.0,0.0,7.269790512509644e-05,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,9.84263970167376e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,0.0004668950568884,287.50390625,294.1499938964844,288.1499938964844,286.9981994628906,288.8271179199219,288.14996337890625,287.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959680028259,5.392546853499881e-09,0.0009959626477211,-0.0131800081580877,0.0,0.0,0.0,-0.0074861352331936,60.0,0.7010971307754517,-0.0,-6.763160342870833e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,9.346862498205156e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699462890625,0.0,0.0,9.842705185292289e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57000732421875,0.0,0.0,7.269790512509644e-05,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,9.84263970167376e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,0.0004668950568884,287.50390625,294.1499938964844,288.1499938964844,286.9981994628906,288.8271179199219,288.14996337890625,287.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959680028259,5.392546853499881e-09,0.0009959626477211,-0.0131800081580877,0.0,0.0,0.0,-0.0074861352331936,60.0,0.7010971307754517,-0.0,-6.763160342870833e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,9.324088023277e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56610107421875,0.0,0.0,9.818722173804416e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,7.252077193697914e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672912597656,0.0,0.0,9.818658145377412e-05,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,0.0004657574172597,287.4996032714844,294.1499938964844,288.1499938964844,286.9880676269531,288.815185546875,288.14996337890625,287.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935405105352,5.108686806920559e-09,0.000993535388261,-0.0124363433569669,0.0,0.0,0.0,-0.007345413789153,60.0,0.6988577246665955,-0.0,-6.730230950324767e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,9.324088023277e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56610107421875,0.0,0.0,9.818722173804416e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,7.252077193697914e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672912597656,0.0,0.0,9.818658145377412e-05,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,0.0004657574172597,287.4996032714844,294.1499938964844,288.1499938964844,286.9880676269531,288.815185546875,288.14996337890625,287.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935405105352,5.108686806920559e-09,0.000993535388261,-0.0124363433569669,0.0,0.0,0.0,-0.007345413789153,60.0,0.6988577246665955,-0.0,-6.730230950324767e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633850097656,0.0,0.0,9.312437032349408e-05,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641784667969,0.0,0.0,9.80645272647962e-05,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,7.243014988489449e-05,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653686523437,0.0,0.0,9.806389425648376e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,0.000465175427962,287.4974670410156,294.1499938964844,288.1499938964844,286.9830017089844,288.809326171875,288.14996337890625,287.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922984754666,4.9634656384967e-09,0.0009922935860231,-0.0120558803901076,0.0,0.0,0.0,-0.0072734211571514,60.0,0.6977218389511108,-0.0,-6.713415956483004e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,9.300681995227932e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622863769531,0.0,0.0,9.794074867386372e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,7.233872020151466e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634460449219,0.0,0.0,9.794011566555128e-05,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,0.0004645882581826,287.4953308105469,294.1499938964844,288.1499938964844,286.9779357910156,288.8034973144531,288.14996337890625,287.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910456137731,4.8169579436319054e-09,0.0009910407243296,-0.0116720423102378,0.0,0.0,0.0,-0.0072007910348474,60.0,0.696579098701477,-0.0,-6.696472354406069e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577087402344,0.0,0.0,9.277118078898638e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585021972656,0.0,0.0,9.769260213943198e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,7.215543882921338e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596618652344,0.0,0.0,9.769197640707716e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.0,0.0,0.0004634111537598,287.4911193847656,294.1499938964844,288.1499938964844,286.9678039550781,288.79205322265625,288.14996337890625,287.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885338367894,4.523259100608357e-09,0.0009885292965918,-0.010902558453381,0.0,0.0,0.0,-0.0070551913231611,60.0,0.6942877769470215,-0.0,-6.66257164994022e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577087402344,0.0,0.0,9.277118078898638e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585021972656,0.0,0.0,9.769260213943198e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,7.215543882921338e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596618652344,0.0,0.0,9.769197640707716e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.0,0.0,0.0004634111537598,287.4911193847656,294.1499938964844,288.1499938964844,286.9678039550781,288.79205322265625,288.14996337890625,287.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885338367894,4.523259100608357e-09,0.0009885292965918,-0.010902558453381,0.0,0.0,0.0,-0.0070551913231611,60.0,0.6942877769470215,-0.0,-6.66257164994022e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,9.253945609088988e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55474853515625,0.0,0.0,9.744858834892511e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548095703125,0.0,0.0,7.197521335911006e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.555908203125,0.0,0.0,9.744796989252792e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,0.0004622536653187,287.4869689941406,294.1499938964844,288.1499938964844,286.9576416015625,288.7808532714844,288.1499938964844,287.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860638529062,4.234451900231306e-09,0.0009860596619546,-0.0101458728313446,0.0,0.0,0.0,-0.006912016775459,60.0,0.6920180320739746,-0.0,-6.629319670992119e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,9.253945609088988e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55474853515625,0.0,0.0,9.744858834892511e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548095703125,0.0,0.0,7.197521335911006e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.555908203125,0.0,0.0,9.744796989252792e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,0.0004622536653187,287.4869689941406,294.1499938964844,288.1499938964844,286.9576416015625,288.7808532714844,288.1499938964844,287.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860638529062,4.234451900231306e-09,0.0009860596619546,-0.0101458728313446,0.0,0.0,0.0,-0.006912016775459,60.0,0.6920180320739746,-0.0,-6.629319670992119e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,9.231714648194612e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,9.721447713673116e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55108642578125,0.0,0.0,7.180230022640899e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,9.721387323224916e-05,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,0.0004611431795638,287.4828491210937,294.1499938964844,288.1499938964844,286.947509765625,288.76983642578125,288.1499938964844,287.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836941026151,3.957371319529557e-09,0.0009836901444941,-0.0094198947772383,0.0,0.0,0.0,-0.0067746555432677,60.0,0.6898103952407837,-0.0,-6.597495172400158e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,9.231714648194612e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,9.721447713673116e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55108642578125,0.0,0.0,7.180230022640899e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,9.721387323224916e-05,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,0.0004611431795638,287.4828491210937,294.1499938964844,288.1499938964844,286.947509765625,288.76983642578125,288.1499938964844,287.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836941026151,3.957371319529557e-09,0.0009836901444941,-0.0094198947772383,0.0,0.0,0.0,-0.0067746555432677,60.0,0.6898103952407837,-0.0,-6.597495172400158e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,9.21091268537566e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,9.699542715679854e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,7.16405120329e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484619140625,0.0,0.0,9.699483052827418e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463562011719,0.0,0.0,0.000460104085505,287.4787902832031,294.1499938964844,288.1499938964844,286.9373474121094,288.7590637207031,288.1499938964844,287.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814767399802,3.698101158633449e-09,0.0009814731311053,-0.0087405703961849,0.0,0.0,0.0,-0.006646123714745,60.0,0.6877027153968811,-0.0,-6.567785959532557e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,9.21091268537566e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,9.699542715679854e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,7.16405120329e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484619140625,0.0,0.0,9.699483052827418e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463562011719,0.0,0.0,0.000460104085505,287.4787902832031,294.1499938964844,288.1499938964844,286.9373474121094,288.7590637207031,288.1499938964844,287.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814767399802,3.698101158633449e-09,0.0009814731311053,-0.0087405703961849,0.0,0.0,0.0,-0.006646123714745,60.0,0.6877027153968811,-0.0,-6.567785959532557e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447692871094,0.0,0.0,9.20118109206669e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455322265625,0.0,0.0,9.689294529380275e-05,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,7.156482024583966e-05,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,9.689235594123602e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445251464844,0.0,0.0,0.0004596179642248,287.4767761230469,294.1499938964844,288.1499938964844,286.9322814941406,288.7537536621094,288.1499938964844,287.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804393630474,3.5768037420780274e-09,0.0009804357541725,-0.0084227491170167,0.0,0.0,0.0,-0.0065859914757311,60.0,0.6866984963417053,-0.0,-6.553909770445898e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,9.191977005684748e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.543701171875,0.0,0.0,9.679602226242424e-05,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,7.14932320988737e-05,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,9.67954401858151e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,0.0004591582110151,287.47479248046875,294.1499938964844,288.1499938964844,286.9271850585937,288.7485046386719,288.1499938964844,287.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794582147151,3.462083286720485e-09,0.0009794547222554,-0.0081221582368016,0.0,0.0,0.0,-0.0065291188657283,60.0,0.6857337951660156,-0.0,-6.54079954642839e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,9.175113518722355e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,9.661843796493486e-05,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,7.136206841096282e-05,298.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411682128906,0.0,0.0,9.661785588832572e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,0.0004583158297464,287.4708251953125,294.1499938964844,288.1499938964844,286.9170227050781,288.7381286621094,288.1499938964844,287.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776604129001,3.251880542620711e-09,0.0009776571532711,-0.0075713791884481,0.0,0.0,0.0,-0.0064249117858707,60.0,0.6839107871055603,-0.0,-6.516811623669129e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
