time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433680,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,9.175113518722355e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,9.661843796493486e-05,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,7.136206841096282e-05,298.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411682128906,0.0,0.0,9.661785588832572e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,0.0004583158297464,287.4708251953125,294.1499938964844,288.1499938964844,286.9170227050781,288.7381286621094,288.1499938964844,287.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776604129001,3.251880542620711e-09,0.0009776571532711,-0.0075713791884481,0.0,0.0,0.0,-0.0064249117858707,60.0,0.6839107871055603,-0.0,-6.516811623669129e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,9.160653280559929e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,9.646616672398522e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,7.124960393412039e-05,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375671386719,0.0,0.0,9.646559919929132e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,0.0004575935308821,287.4669189453125,294.1499938964844,288.1499938964844,286.9068603515625,288.7279663085937,288.1499938964844,287.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761188412085,3.071633392082162e-09,0.0009761158144101,-0.0070990854874253,0.0,0.0,0.0,-0.0063355551101267,60.0,0.6822720170021057,-0.0,-6.496276938605662e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,9.160653280559929e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,9.646616672398522e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,7.124960393412039e-05,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375671386719,0.0,0.0,9.646559919929132e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,0.0004575935308821,287.4669189453125,294.1499938964844,288.1499938964844,286.9068603515625,288.7279663085937,288.1499938964844,287.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761188412085,3.071633392082162e-09,0.0009761158144101,-0.0070990854874253,0.0,0.0,0.0,-0.0063355551101267,60.0,0.6822720170021057,-0.0,-6.496276938605662e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,9.148725075647236e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329284667969,0.0,0.0,9.634054731577636e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,7.115682092262432e-05,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53399658203125,0.0,0.0,9.633998706704006e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.531982421875,0.0,0.0,0.0004569976590573,287.4630432128906,294.1499938964844,288.1499938964844,286.8966979980469,288.7179870605469,288.1499938964844,287.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748469456098,2.922923236781116e-09,0.0009748440352268,-0.0067094229161739,0.0,0.0,0.0,-0.0062618320807814,60.0,0.6808246374130249,-0.0,-6.479359626609948e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,9.148725075647236e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329284667969,0.0,0.0,9.634054731577636e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,7.115682092262432e-05,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53399658203125,0.0,0.0,9.633998706704006e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.531982421875,0.0,0.0,0.0004569976590573,287.4630432128906,294.1499938964844,288.1499938964844,286.8966979980469,288.7179870605469,288.1499938964844,287.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748469456098,2.922923236781116e-09,0.0009748440352268,-0.0067094229161739,0.0,0.0,0.0,-0.0062618320807814,60.0,0.6808246374130249,-0.0,-6.479359626609948e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,9.139445319306104e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,9.624283848097548e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,7.108465069904923e-05,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,9.62422782322392e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284729003906,0.0,0.0,0.0004565341514535,287.459228515625,294.1499938964844,288.1499938964844,286.88653564453125,288.70819091796875,288.1499938964844,287.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738574153743,2.807226673340324e-09,0.0009738546214066,-0.0064062634482979,0.0,0.0,0.0,-0.0062044761143624,60.0,0.6795785427093506,-0.0,-6.466213164912915e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,9.139445319306104e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,9.624283848097548e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,7.108465069904923e-05,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,9.62422782322392e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284729003906,0.0,0.0,0.0004565341514535,287.459228515625,294.1499938964844,288.1499938964844,286.88653564453125,288.70819091796875,288.1499938964844,287.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738574153743,2.807226673340324e-09,0.0009738546214066,-0.0064062634482979,0.0,0.0,0.0,-0.0062044761143624,60.0,0.6795785427093506,-0.0,-6.466213164912915e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,9.1358415374998e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,9.620487981010228e-05,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,7.105661643436179e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.62043268373236e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267333984375,0.0,0.0,0.0004563541151583,287.45733642578125,294.1499938964844,288.1499938964844,286.8814392089844,288.703369140625,288.1499938964844,287.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973472953774,2.7622781839653503e-09,0.0009734702180139,-0.0062884842045605,0.0,0.0,0.0,-0.0061821928247809,60.0,0.6790362596511841,-0.0,-6.46110933644195e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,9.132929699262604e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,9.617421892471611e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,7.103396637830883e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,9.617366595193744e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,0.0004562086542136,287.4554443359375,294.1499938964844,288.1499938964844,286.8763427734375,288.6985778808594,288.1499938964844,287.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097316224128,2.725957237714738e-09,0.0009731595637276,-0.0061933123506605,0.0,0.0,0.0,-0.0061641866341233,60.0,0.6785462498664856,-0.0,-6.45698676748907e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,9.129226964432746e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224304199219,0.0,0.0,9.61352270678617e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224914550781,0.0,0.0,7.10051681380719e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,9.613468864699826e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,0.0004560237284749,287.45172119140625,294.1499938964844,288.1499938964844,286.8661804199219,288.6891174316406,288.1499938964844,287.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727670112624,2.6797473129391847e-09,0.00097276433371,-0.0060722273774445,0.0,0.0,0.0,-0.0061412779614329,60.0,0.6777192950248718,-0.0,-6.451743672641896e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,9.129226964432746e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224304199219,0.0,0.0,9.61352270678617e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224914550781,0.0,0.0,7.10051681380719e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,9.613468864699826e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,0.0004560237284749,287.45172119140625,294.1499938964844,288.1499938964844,286.8661804199219,288.6891174316406,288.1499938964844,287.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727670112624,2.6797473129391847e-09,0.00097276433371,-0.0060722273774445,0.0,0.0,0.0,-0.0061412779614329,60.0,0.6777192950248718,-0.0,-6.451743672641896e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,9.128483361564577e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,9.612739813746884e-05,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,7.099938375176862e-05,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,9.61268597166054e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,0.0004559865628834,287.44976806640625,294.1499938964844,288.1499938964844,286.8608703613281,288.68426513671875,288.1499938964844,287.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726873249746,2.6704363165208633e-09,0.0009726846474222,-0.0060478295199573,0.0,0.0,0.0,-0.0061366618610918,60.0,0.6773813962936401,-0.0,-6.450687095593821e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,9.128504461841658e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,9.612761641619728e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,7.099954382283613e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,9.612707799533382e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,0.0004559876106213,287.447998046875,294.1499938964844,288.1499938964844,286.8559875488281,288.6798400878906,288.1499938964844,287.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726891876198,2.670657694991973e-09,0.0009726865100674,-0.0060484097339212,0.0,0.0,0.0,-0.0061367712914943,60.0,0.6771177053451538,-0.0,-6.450711964589574e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,9.129861427936704e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155639648437,0.0,0.0,9.614190639695153e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,7.101010123733431e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,9.614137525204568e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,0.0004560554225463,287.4443359375,294.1499938964844,288.1483459472656,286.8450622558594,288.67071533203125,288.1499328613281,287.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728330769576,2.687488231956081e-09,0.0009728303994052,-0.0060925115831196,0.0,0.0,0.0,-0.0061451150104403,60.0,0.6762686967849731,-0.0,-6.452621903463296e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,9.129861427936704e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155639648437,0.0,0.0,9.614190639695153e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,7.101010123733431e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,9.614137525204568e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,0.0004560554225463,287.4443359375,294.1499938964844,288.1483459472656,286.8450622558594,288.67071533203125,288.1499328613281,287.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728330769576,2.687488231956081e-09,0.0009728303994052,-0.0060925115831196,0.0,0.0,0.0,-0.0061451150104403,60.0,0.6762686967849731,-0.0,-6.452621903463296e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,9.132266859523952e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.0,9.61672340054065e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,7.102880772436038e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,9.616671741241588e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,0.0004561755631584,287.44073486328125,294.1499938964844,288.1434936523437,286.832763671875,288.6616516113281,288.14959716796875,287.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730886667966,2.717378988492669e-09,0.0009730859310366,-0.0061708348803222,0.0,0.0,0.0,-0.0061599328182637,60.0,0.6738883852958679,-0.0,-6.45601332394108e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,9.132266859523952e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.0,9.61672340054065e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,7.102880772436038e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,9.616671741241588e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,0.0004561755631584,287.44073486328125,294.1499938964844,288.1434936523437,286.832763671875,288.6616516113281,288.14959716796875,287.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730886667966,2.717378988492669e-09,0.0009730859310366,-0.0061708348803222,0.0,0.0,0.0,-0.0061599328182637,60.0,0.6738883852958679,-0.0,-6.45601332394108e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,9.133847197517753e-05,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,9.618387412047014e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,7.104110409272835e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,9.618335752747952e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50958251953125,0.0,0.0,0.0004562545218504,287.4389343261719,294.1499938964844,288.1399230957031,286.8260803222656,288.6571655273437,288.14923095703125,287.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732567123137,2.7370283817163e-09,0.0009732539765536,-0.0062223221175372,0.0,0.0,0.0,-0.0061696735210716,60.0,0.6719667911529541,-0.0,-6.458243007045894e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,9.135671280091628e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,9.62030899245292e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,7.1055292210076e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,9.62025733315386e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079040527344,0.0,0.0,0.0004563456459436,287.4371337890625,294.1499938964844,288.1356506347656,286.8191223144531,288.65264892578125,288.1487121582031,287.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734507766552,2.759718897848984e-09,0.0009734479826875,-0.0062817791476845,0.0,0.0,0.0,-0.0061809225007891,60.0,0.6695635914802551,-0.0,-6.460818724463024e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,9.140031761489809e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,9.624900121707468e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,7.10891981725581e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,9.62484919000417e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,0.0004565634299069,287.43359375,294.1499938964844,288.12506103515625,286.8042297363281,288.6436462402344,288.14703369140625,287.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.8139612862077e-09,0.0009739117813296,-0.006423910614103,0.0,0.0,0.0,-0.006207812577486,60.0,0.6633855700492859,-0.0,-6.46697841943933e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,9.140031761489809e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,9.624900121707468e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,7.10891981725581e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,9.62484919000417e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,0.0004565634299069,287.43359375,294.1499938964844,288.12506103515625,286.8042297363281,288.6436462402344,288.14703369140625,287.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.8139612862077e-09,0.0009739117813296,-0.006423910614103,0.0,0.0,0.0,-0.006207812577486,60.0,0.6633855700492859,-0.0,-6.46697841943933e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,9.1453104687389e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020751953125,0.0,0.0,9.630458953324704e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50213623046875,0.0,0.0,7.113025640137494e-05,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,9.630408021621406e-05,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,0.0004568271106109,287.4300842285156,294.1499938964844,288.11187744140625,286.7882385253906,288.63458251953125,288.144287109375,287.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744763956405,2.8796554030208203e-09,0.0009744735434651,-0.0065960488282144,0.0,0.0,0.0,-0.0062403799965977,60.0,0.655454695224762,-0.0,-6.474441960335754e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,9.1453104687389e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020751953125,0.0,0.0,9.630458953324704e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50213623046875,0.0,0.0,7.113025640137494e-05,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,9.630408021621406e-05,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,0.0004568271106109,287.4300842285156,294.1499938964844,288.11187744140625,286.7882385253906,288.63458251953125,288.144287109375,287.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744763956405,2.8796554030208203e-09,0.0009744735434651,-0.0065960488282144,0.0,0.0,0.0,-0.0062403799965977,60.0,0.655454695224762,-0.0,-6.474441960335754e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,9.151461563305928e-05,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,9.636936010792851e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988098144531,0.0,0.0,7.117809582268819e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997253417969,0.0,0.0,9.636885806685314e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979248046875,0.0,0.0,0.000457134359749,287.4266052246094,294.1499938964844,288.0963134765625,286.7712097167969,288.6253967285156,288.14019775390625,287.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751311736181,2.9562146064421313e-09,0.0009751282050274,-0.0067966566421091,0.0,0.0,0.0,-0.0062783337198197,60.0,0.6458684206008911,-0.0,-6.483144687763345e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,9.151461563305928e-05,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,9.636936010792851e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988098144531,0.0,0.0,7.117809582268819e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997253417969,0.0,0.0,9.636885806685314e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979248046875,0.0,0.0,0.000457134359749,287.4266052246094,294.1499938964844,288.0963134765625,286.7712097167969,288.6253967285156,288.14019775390625,287.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751311736181,2.9562146064421313e-09,0.0009751282050274,-0.0067966566421091,0.0,0.0,0.0,-0.0062783337198197,60.0,0.6458684206008911,-0.0,-6.483144687763345e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,9.158435568679124e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,9.644279634812848e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,7.123233808670193e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.644230885896832e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,0.0004574827325996,287.4231872558594,294.1499938964844,288.07861328125,286.7532043457031,288.6160888671875,288.1346740722656,287.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975873612333,3.043032492655584e-09,0.0009758705855347,-0.0070241442881524,0.0,0.0,0.0,-0.0063213729299604,60.0,0.6348958015441895,-0.0,-6.493021942333145e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,9.158435568679124e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,9.644279634812848e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,7.123233808670193e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.644230885896832e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,0.0004574827325996,287.4231872558594,294.1499938964844,288.07861328125,286.7532043457031,288.6160888671875,288.1346740722656,287.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975873612333,3.043032492655584e-09,0.0009758705855347,-0.0070241442881524,0.0,0.0,0.0,-0.0063213729299604,60.0,0.6348958015441895,-0.0,-6.493021942333145e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,9.162231435766444e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,9.64827704592608e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,7.126186392270029e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,9.648228297010064e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,0.0004576723731588,287.4214782714844,294.1499938964844,288.06903076171875,286.7438659667969,288.6113586425781,288.1312866210937,287.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762777481228,3.090291578189408e-09,0.0009762746631167,-0.007147975731641,0.0,0.0,0.0,-0.0063448012806475,60.0,0.6288631558418274,-0.0,-6.498401461385583e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,9.166194649878888e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,9.652450535213576e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,7.129268487915397e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,9.65240178629756e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,0.0004578703374136,287.4197692871094,294.1499938964844,288.0589904785156,286.7343139648437,288.6065979003906,288.12750244140625,287.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766997536644,3.139630999626774e-09,0.0009766966104507,-0.0072772577404975,0.0,0.0,0.0,-0.0063692610710859,60.0,0.6225576400756836,-0.0,-6.50401972279724e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.174667502520606e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,9.661372314440086e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,7.135858322726563e-05,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898986816406,0.0,0.0,9.661324293119832e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,0.0004582935362122,287.4164123535156,294.1499938964844,288.0375671386719,286.71466064453125,288.5968933105469,288.1186218261719,287.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776018559932,3.245119062356138e-09,0.0009775985963642,-0.0075536631047725,0.0,0.0,0.0,-0.0064215562306344,60.0,0.6090429425239563,-0.0,-6.516040684800829e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.174667502520606e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,9.661372314440086e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,7.135858322726563e-05,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898986816406,0.0,0.0,9.661324293119832e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,0.0004582935362122,287.4164123535156,294.1499938964844,288.0375671386719,286.71466064453125,288.5968933105469,288.1186218261719,287.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776018559932,3.245119062356138e-09,0.0009775985963642,-0.0075536631047725,0.0,0.0,0.0,-0.0064215562306344,60.0,0.6090429425239563,-0.0,-6.516040684800829e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,9.1800706286449e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,9.66706284089014e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,7.140060915844515e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,9.667014819569886e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,0.0004585634451359,287.4143981933594,294.1499938964844,288.02398681640625,286.7025451660156,288.5909729003906,288.11236572265625,287.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781771805137,3.312396579246979e-09,0.0009781739208847,-0.0077299466356635,0.0,0.0,0.0,-0.0064549082890152,60.0,0.6003790497779846,-0.0,-6.523713125261565e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,9.18378500500694e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,9.670974395703524e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858093261719,0.0,0.0,7.142950198613107e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,9.670926374383272e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849548339844,0.0,0.0,0.0004587490111589,287.4130859375,294.1499938964844,288.0146484375,286.6943054199219,288.58697509765625,288.1078491210937,287.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785727597773,3.358649136586677e-09,0.0009785693837329,-0.0078511387109756,0.0,0.0,0.0,-0.0064778379164636,60.0,0.5944296717643738,-0.0,-6.528990326160057e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,9.193464939016847e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,9.681167284725234e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,7.150478631956503e-05,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.681119991000742e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,0.0004592325130943,287.4097900390625,294.1499938964844,287.9903869628906,286.6733703613281,288.5767822265625,288.0950927734375,287.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796035010367,3.479175836318404e-09,0.0009796000085771,-0.0081669455394148,0.0,0.0,0.0,-0.0065375883132219,60.0,0.5788545608520508,-0.0,-6.542752117866257e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,9.193464939016847e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,9.681167284725234e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,7.150478631956503e-05,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.681119991000742e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,0.0004592325130943,287.4097900390625,294.1499938964844,287.9903869628906,286.6733703613281,288.5767822265625,288.0950927734375,287.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796035010367,3.479175836318404e-09,0.0009796000085771,-0.0081669455394148,0.0,0.0,0.0,-0.0065375883132219,60.0,0.5788545608520508,-0.0,-6.542752117866257e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,9.203614172292872e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,9.691854938864708e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794311523437,0.0,0.0,7.15837231837213e-05,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4802551269531,0.0,0.0,9.691808372735976e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,0.0004597395018208,287.4065246582031,294.1499938964844,287.9649963378906,286.6518859863281,288.5663452148437,288.08026123046875,287.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806844172999,3.6055569641035845e-09,0.0009806808084249,-0.0084980893880128,0.0,0.0,0.0,-0.0066002407111227,60.0,0.5624470114707947,-0.0,-6.557198162226996e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,9.203614172292872e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,9.691854938864708e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794311523437,0.0,0.0,7.15837231837213e-05,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4802551269531,0.0,0.0,9.691808372735976e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,0.0004597395018208,287.4065246582031,294.1499938964844,287.9649963378906,286.6518859863281,288.5663452148437,288.08026123046875,287.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806844172999,3.6055569641035845e-09,0.0009806808084249,-0.0084980893880128,0.0,0.0,0.0,-0.0066002407111227,60.0,0.5624470114707947,-0.0,-6.557198162226996e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,9.20883467188105e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,9.697352652437984e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,7.162433030316606e-05,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,9.697306086309254e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,0.0004600003012456,287.4049072265625,294.1499938964844,287.9519348144531,286.6409912109375,288.5610046386719,288.07208251953125,287.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812403004616,3.6705669614889294e-09,0.0009812366915866,-0.0086684264242649,0.0,0.0,0.0,-0.0066324691288173,60.0,0.5539637804031372,-0.0,-6.564634702499461e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,9.214136662194504e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,9.702935494715348e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,7.166556315496564e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,9.702888928586616e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,0.0004602651169989,287.4032897949219,294.1499938964844,287.93865966796875,286.6299743652344,288.5556030273437,288.0633544921875,287.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818049147725,3.7365879279605e-09,0.0009818011894822,-0.0088414130732417,0.0,0.0,0.0,-0.006665198598057,60.0,0.5453250408172607,-0.0,-6.572192035037008e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
