time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436020,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,9.224935638485476e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,9.714307088870557e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,7.174955680966377e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,9.714261977933349e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,0.0004608045856002,287.40008544921875,294.1499938964844,287.91162109375,286.60772705078125,288.5445861816406,288.0444641113281,287.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.871069242933345e-09,0.0009829512564465,-0.009193773381412,0.0,0.0,0.0,-0.0067318668588995,60.0,0.5276437997817993,-0.0,-6.587598733176493e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,9.224935638485476e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,9.714307088870557e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,7.174955680966377e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,9.714261977933349e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,0.0004608045856002,287.40008544921875,294.1499938964844,287.91162109375,286.60772705078125,288.5445861816406,288.0444641113281,287.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.871069242933345e-09,0.0009829512564465,-0.009193773381412,0.0,0.0,0.0,-0.0067318668588995,60.0,0.5276437997817993,-0.0,-6.587598733176493e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,9.235916513716802e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,9.725870768306776e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,7.183496200013906e-05,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,9.725825657369568e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,0.0004613531054928,287.3969421386719,294.1499938964844,287.88409423828125,286.5852355957031,288.53326416015625,288.0237731933594,287.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813192430376e-09,0.0009841205319389,-0.0095520606264472,0.0,0.0,0.0,-0.0067996568977832,60.0,0.5095263719558716,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,9.235916513716802e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,9.725870768306776e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,7.183496200013906e-05,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,9.725825657369568e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,0.0004613531054928,287.3969421386719,294.1499938964844,287.88409423828125,286.5852355957031,288.53326416015625,288.0237731933594,287.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813192430376e-09,0.0009841205319389,-0.0095520606264472,0.0,0.0,0.0,-0.0067996568977832,60.0,0.5095263719558716,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,9.246999252354726e-05,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,9.737540676724166e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,7.192116026999429e-05,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,9.73749629338272e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46612548828125,0.0,0.0,0.000461906689452,287.393798828125,294.1499938964844,287.8562316894531,286.56256103515625,288.5216369628906,288.0011291503906,287.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4910756349563598,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,9.246999252354726e-05,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,9.737540676724166e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,7.192116026999429e-05,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,9.73749629338272e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46612548828125,0.0,0.0,0.000461906689452,287.393798828125,294.1499938964844,287.8562316894531,286.56256103515625,288.5216369628906,288.0011291503906,287.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4910756349563598,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,9.258103818865492e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,9.74923459580168e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638671875,0.0,0.0,7.200753316283226e-05,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,9.749190940055996e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,0.0004624613793566,287.3907165527344,294.1499938964844,287.82830810546875,286.5398254394531,288.5096740722656,287.9768371582031,287.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284111287944371e-09,0.0009864831808954,-0.0102759841829538,0.0,0.0,0.0,-0.0069366302341222,60.0,0.4724570214748382,-0.0,-6.635031013502157e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,9.258103818865492e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,9.74923459580168e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638671875,0.0,0.0,7.200753316283226e-05,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,9.749190940055996e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,0.0004624613793566,287.3907165527344,294.1499938964844,287.82830810546875,286.5398254394531,288.5096740722656,287.9768371582031,287.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284111287944371e-09,0.0009864831808954,-0.0102759841829538,0.0,0.0,0.0,-0.0069366302341222,60.0,0.4724570214748382,-0.0,-6.635031013502157e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,9.263651736546308e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,9.75507718976587e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,7.205067959148437e-05,298.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.755032806424424e-05,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,0.0004627385060302,287.38916015625,294.1499938964844,287.8143615722656,286.5284729003906,288.50360107421875,287.9642028808594,287.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198690409954e-09,0.0009870739886537,-0.0104569979012012,0.0,0.0,0.0,-0.006970880087465,60.0,0.4631192982196808,-0.0,-6.642981986715314e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,9.269174915971234e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,9.760892862686887e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,7.209363684523851e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,9.760849206941202e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,0.000463014410343,287.3876342773437,294.1499938964844,287.80047607421875,286.5171203613281,288.4974670410156,287.9512023925781,287.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981447677581e-09,0.0009876621188595,-0.0106372106820344,0.0,0.0,0.0,-0.0070049781352281,60.0,0.45379239320755,-0.0,-6.650901696048096e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,9.2801456048619e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,9.772445628186688e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,7.217896927613765e-05,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,9.772402700036764e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,0.0004635624354705,287.3846130371094,294.1499938964844,287.77294921875,286.4945068359375,288.4849548339844,287.9244384765625,287.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558603716731113e-09,0.0009888304630294,-0.0109951626509428,0.0,0.0,0.0,-0.0070727081038057,60.0,0.4352222084999084,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,9.2801456048619e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,9.772445628186688e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,7.217896927613765e-05,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,9.772402700036764e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,0.0004635624354705,287.3846130371094,294.1499938964844,287.77294921875,286.4945068359375,288.4849548339844,287.9244384765625,287.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558603716731113e-09,0.0009888304630294,-0.0109951626509428,0.0,0.0,0.0,-0.0070727081038057,60.0,0.4352222084999084,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,9.28752197069116e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,9.78021344053559e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,7.223634020192549e-05,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565124511719,0.0,0.0,9.780170512385666e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,0.0004639308899641,287.382568359375,294.1499938964844,287.7545166015625,286.4792175292969,288.4762878417969,287.9056701660156,287.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896205738186,4.650463569788599e-09,0.0009896159172058,-0.0112358340993523,0.0,0.0,0.0,-0.0071182469837367,60.0,0.42271688580513,-0.0,-6.677244357433666e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,9.290962043451144e-05,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,9.78383541223593e-05,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,7.226309389807284e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,9.783793211681768e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,0.0004641027189791,287.3816223144531,294.1499938964844,287.7459716796875,286.4720764160156,288.4721984863281,287.8967590332031,287.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693297750435477e-09,0.0009899822762236,-0.0113480584695935,0.0,0.0,0.0,-0.0071394816040992,60.0,0.4168777465820312,-0.0,-6.682188313789085e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,9.301551472162828e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,9.79498727247119e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,7.234545046230778e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,9.794945071917029e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,0.0004646316810976,287.378662109375,294.1499938964844,287.7196960449219,286.449951171875,288.45916748046875,287.8684387207031,287.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825171817657292e-09,0.0009911099914461,-0.0116935623809695,0.0,0.0,0.0,-0.0072048576548695,60.0,0.3989112079143524,-0.0,-6.69742235004378e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,9.301551472162828e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,9.79498727247119e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,7.234545046230778e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,9.794945071917029e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,0.0004646316810976,287.378662109375,294.1499938964844,287.7196960449219,286.449951171875,288.45916748046875,287.8684387207031,287.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825171817657292e-09,0.0009911099914461,-0.0116935623809695,0.0,0.0,0.0,-0.0072048576548695,60.0,0.3989112079143524,-0.0,-6.69742235004378e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,9.311836038250476e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,9.805817535379902e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,7.242544234031811e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,9.80577533482574e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,0.0004651454219128,287.375732421875,294.1499938964844,287.6943664550781,286.42822265625,288.4459228515625,287.8398132324219,287.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953245369421211e-09,0.0009922051103785,-0.01202910579741,0.0,0.0,0.0,-0.0072683496400713,60.0,0.3814339637756347,-0.0,-6.7122336133707e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,9.311836038250476e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,9.805817535379902e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,7.242544234031811e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,9.80577533482574e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,0.0004651454219128,287.375732421875,294.1499938964844,287.6943664550781,286.42822265625,288.4459228515625,287.8398132324219,287.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953245369421211e-09,0.0009922051103785,-0.01202910579741,0.0,0.0,0.0,-0.0072683496400713,60.0,0.3814339637756347,-0.0,-6.7122336133707e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,9.316847717855126e-05,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,9.811094059841707e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,7.24644196452573e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,9.811052586883308e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,0.0004653957730624,287.374267578125,294.1499938964844,287.6820983886719,286.4175109863281,288.439208984375,287.8254699707031,287.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015651449724601e-09,0.0009927387582138,-0.0121926022693514,0.0,0.0,0.0,-0.0072992867790162,60.0,0.3729528784751892,-0.0,-6.719456280279702e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,9.321736433776096e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,9.816242527449504e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,7.250244379974902e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,9.816201054491104e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,0.0004656399542,287.3728332519531,294.1499938964844,287.670166015625,286.4069519042969,288.43243408203125,287.8111572265625,287.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932644898071,5.076530307235316e-09,0.000993259367533,-0.0123520977795124,0.0,0.0,0.0,-0.0073294672183692,60.0,0.3646419942378998,-0.0,-6.726506285303914e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,9.331077308161184e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,9.826078894548118e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,7.257509423652664e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,9.82603814918548e-05,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0004661065759137,287.3699645996094,294.1499938964844,287.6473083496094,286.3862609863281,288.41876220703125,287.7828063964844,287.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942592587321,5.192847929436084e-09,0.0009942540200427,-0.0126568339765071,0.0,0.0,0.0,-0.0073871309868991,60.0,0.3486507833003998,-0.0,-6.739985991544017e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,9.331077308161184e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,9.826078894548118e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,7.257509423652664e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,9.82603814918548e-05,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0004661065759137,287.3699645996094,294.1499938964844,287.6473083496094,286.3862609863281,288.41876220703125,287.7828063964844,287.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942592587321,5.192847929436084e-09,0.0009942540200427,-0.0126568339765071,0.0,0.0,0.0,-0.0073871309868991,60.0,0.3486507833003998,-0.0,-6.739985991544017e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,9.339782263850792e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,9.835245145950466e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,7.264279702212662e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,9.835205128183588e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,0.0004665413871407,287.3671264648437,294.1499938964844,287.6260070800781,286.3662414550781,288.40496826171875,287.75506591796875,287.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951862739399,5.3012407796870775e-09,0.0009951809188351,-0.0129408054053783,0.0,0.0,0.0,-0.0074408664368093,60.0,0.3335627615451813,-0.0,-6.752559755796028e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,9.339782263850792e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,9.835245145950466e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,7.264279702212662e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,9.835205128183588e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,0.0004665413871407,287.3671264648437,294.1499938964844,287.6260070800781,286.3662414550781,288.40496826171875,287.75506591796875,287.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951862739399,5.3012407796870775e-09,0.0009951809188351,-0.0129408054053783,0.0,0.0,0.0,-0.0074408664368093,60.0,0.3335627615451813,-0.0,-6.752559755796028e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,9.347643208457156e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,9.843523002928124e-05,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,7.27039368939586e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,9.843483712757006e-05,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,0.0004669340560212,287.36431884765625,294.1499938964844,287.6064758300781,286.3469543457031,288.3910217285156,287.7282409667969,287.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960233001038,5.399120706073289e-09,0.000996017944999,-0.01319723110646,0.0,0.0,0.0,-0.0074893897399306,60.0,0.3195604979991913,-0.0,-6.763924176311775e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,9.347643208457156e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,9.843523002928124e-05,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,7.27039368939586e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,9.843483712757006e-05,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,0.0004669340560212,287.36431884765625,294.1499938964844,287.6064758300781,286.3469543457031,288.3910217285156,287.7282409667969,287.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960233001038,5.399120706073289e-09,0.000996017944999,-0.01319723110646,0.0,0.0,0.0,-0.0074893897399306,60.0,0.3195604979991913,-0.0,-6.763924176311775e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,9.354478970635682e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,9.850721835391596e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,7.275710959220305e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,9.85068254522048e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,0.000467275531264,287.3615417480469,294.1499938964844,287.5888977050781,286.3285217285156,288.3769836425781,287.70263671875,287.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967512451112,5.484230403141055e-09,0.0009967457735911,-0.0134201999753713,0.0,0.0,0.0,-0.007531582377851,60.0,0.3067748248577118,-0.0,-6.773813510108084e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,9.354478970635682e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,9.850721835391596e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,7.275710959220305e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,9.85068254522048e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,0.000467275531264,287.3615417480469,294.1499938964844,287.5888977050781,286.3285217285156,288.3769836425781,287.70263671875,287.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967512451112,5.484230403141055e-09,0.0009967457735911,-0.0134201999753713,0.0,0.0,0.0,-0.007531582377851,60.0,0.3067748248577118,-0.0,-6.773813510108084e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,9.357461385661736e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,9.853862138697878e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,7.278030534507707e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,9.85382284852676e-05,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,0.0004674245137721,287.36016845703125,294.1499938964844,287.5809020996094,286.3196716308594,288.3699645996094,287.6903991699219,287.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970687096938,5.52135581699531e-09,0.0009970632381737,-0.0135174598544836,0.0,0.0,0.0,-0.0075499871745705,60.0,0.3008812367916107,-0.0,-6.778130057227827e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,9.36012074816972e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,9.856662654783575e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,7.280098361661658e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,9.85662336461246e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,0.0004675573436543,287.3587951660156,294.1499938964844,287.573486328125,286.31103515625,288.3629150390625,287.6785583496094,287.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973518317565,5.554458670786744e-09,0.0009973463602364,-0.0136041808873415,0.0,0.0,0.0,-0.0075663980096578,60.0,0.2953431606292724,-0.0,-6.78197906722744e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,9.364315337734296e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.861079888651147e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,7.283360901055858e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,9.861041326075792e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,0.0004677668912336,287.3561096191406,294.1499938964844,287.5604553222656,286.2945861816406,288.3488464355469,287.6562194824219,287.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997798400931,5.6066618014938285e-09,0.0009977928129956,-0.0137409390881657,0.0,0.0,0.0,-0.0075922776013612,60.0,0.2854078114032745,-0.0,-6.788052075989981e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,9.364315337734296e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.861079888651147e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,7.283360901055858e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,9.861041326075792e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,0.0004677668912336,287.3561096191406,294.1499938964844,287.5604553222656,286.2945861816406,288.3488464355469,287.6562194824219,287.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997798400931,5.6066618014938285e-09,0.0009977928129956,-0.0137409390881657,0.0,0.0,0.0,-0.0075922776013612,60.0,0.2854078114032745,-0.0,-6.788052075989981e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.366488666273654e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,9.86336890491657e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,7.285051833605394e-05,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,9.863330342341214e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0004678754485212,287.35406494140625,294.1499938964844,287.5522766113281,286.2828369140625,288.33819580078125,287.640625,287.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980296017602,5.633696620321871e-09,0.0009980240138247,-0.0138117633759975,0.0,0.0,0.0,-0.0076056797988712,60.0,0.2789699137210846,-0.0,-6.791198359223928e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,9.36697470024228e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,9.863880404736848e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,7.28542945580557e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.863842569757252e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,0.0004678997211158,287.3534240722656,294.1499938964844,287.54998779296875,286.2792663574219,288.3348388671875,287.635986328125,287.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639738454021881e-09,0.0009980757022276,-0.0138275912031531,0.0,0.0,0.0,-0.0076086753979325,60.0,0.2771600782871246,-0.0,-6.791901796532329e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.368561586597934e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.865550964605065e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,7.286663458216935e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.865513857221232e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,0.0004679789999499,287.3507995605469,294.1499938964844,287.5417785644531,286.2650451660156,288.3209228515625,287.61785888671875,287.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982498595491,5.659448021333446e-09,0.0009982441551983,-0.0138792246580123,0.0,0.0,0.0,-0.0076184463687241,60.0,0.2704358398914337,-0.0,-6.7941961390261e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.368561586597934e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.865550964605065e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,7.286663458216935e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.865513857221232e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,0.0004679789999499,287.3507995605469,294.1499938964844,287.5417785644531,286.2650451660156,288.3209228515625,287.61785888671875,287.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982498595491,5.659448021333446e-09,0.0009982441551983,-0.0138792246580123,0.0,0.0,0.0,-0.0076184463687241,60.0,0.2704358398914337,-0.0,-6.7941961390261e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,9.36968208407052e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,9.866731124930084e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,7.287535117939115e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,9.866694017546251e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,0.0004680349666159,287.3481750488281,294.1499938964844,287.5351867675781,286.25177001953125,288.3070983886719,287.6018371582031,287.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368836008,5.6733502340478034e-09,0.0009983631316572,-0.0139156458899378,0.0,0.0,0.0,-0.0076253386214375,60.0,0.2650133371353149,-0.0,-6.79581475537816e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,9.36968208407052e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,9.866731124930084e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,7.287535117939115e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,9.866694017546251e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,0.0004680349666159,287.3481750488281,294.1499938964844,287.5351867675781,286.25177001953125,288.3070983886719,287.6018371582031,287.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368836008,5.6733502340478034e-09,0.0009983631316572,-0.0139156458899378,0.0,0.0,0.0,-0.0076253386214375,60.0,0.2650133371353149,-0.0,-6.79581475537816e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,9.370078623760492e-05,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,9.867148764897138e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,7.287843618541956e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,9.867111657513306e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,0.0004680547863245,287.3468933105469,294.1499938964844,287.5325012207031,286.2455139160156,288.3002624511719,287.5946350097656,287.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678262748887164e-09,0.0009984051575884,-0.0139285149052739,0.0,0.0,0.0,-0.0076277735643088,60.0,0.262753814458847,-0.0,-6.796386742280447e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
