time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438360,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,9.370357292937116e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,9.867442713584752e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,7.288060442078859e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.86740560620092e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,0.0004680686979554,287.3456115722656,294.1499938964844,287.5301513671875,286.23944091796875,288.2934265136719,287.58795166015625,287.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984403150156,5.681710657512441e-09,0.0009984346106648,-0.0139375478029251,0.0,0.0,0.0,-0.0076294830068945,60.0,0.2607538104057312,-0.0,-6.796788198926151e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.370556654175743e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,9.86765226116404e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,7.288215419976041e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,9.86761660897173e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,0.0004680786805693,287.34307861328125,294.1499938964844,287.52655029296875,286.2279052734375,288.27996826171875,287.5761108398437,287.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984610369428,5.6841376050442705e-09,0.0009984553325921,-0.0139439050108194,0.0,0.0,0.0,-0.0076306862756609,60.0,0.2575425505638122,-0.0,-6.797070284392248e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.370556654175743e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,9.86765226116404e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,7.288215419976041e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,9.86761660897173e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,0.0004680786805693,287.34307861328125,294.1499938964844,287.52655029296875,286.2279052734375,288.27996826171875,287.5761108398437,287.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984610369428,5.6841376050442705e-09,0.0009984553325921,-0.0139439050108194,0.0,0.0,0.0,-0.0076306862756609,60.0,0.2575425505638122,-0.0,-6.797070284392248e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.37036020332016e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,9.867444896372037e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,7.288062624866143e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.867409244179726e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,0.0004680688434746,287.340576171875,294.1499938964844,287.52423095703125,286.2171325683594,288.26666259765625,287.5659484863281,287.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984396165236,5.681627168740988e-09,0.0009984339121729,-0.01393732894212,0.0,0.0,0.0,-0.0076294420287013,60.0,0.2551800012588501,-0.0,-6.796778251327852e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.37036020332016e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,9.867444896372037e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,7.288062624866143e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.867409244179726e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,0.0004680688434746,287.340576171875,294.1499938964844,287.52423095703125,286.2171325683594,288.26666259765625,287.5659484863281,287.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984396165236,5.681627168740988e-09,0.0009984339121729,-0.01393732894212,0.0,0.0,0.0,-0.0076294420287013,60.0,0.2551800012588501,-0.0,-6.796778251327852e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.369712643092498e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.866763139143586e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,7.28755840100348e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.866727486951277e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,0.0004680364800151,287.3381042480469,294.1499938964844,287.5231018066406,286.20703125,288.2535400390625,287.5574951171875,287.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983701165765,5.673502556646781e-09,0.0009983645286411,-0.0139160435646772,0.0,0.0,0.0,-0.007625414058566,60.0,0.253683865070343,-0.0,-6.795832518946554e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.369712643092498e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.866763139143586e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,7.28755840100348e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.866727486951277e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,0.0004680364800151,287.3381042480469,294.1499938964844,287.5231018066406,286.20703125,288.2535400390625,287.5574951171875,287.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983701165765,5.673502556646781e-09,0.0009983645286411,-0.0139160435646772,0.0,0.0,0.0,-0.007625414058566,60.0,0.253683865070343,-0.0,-6.795832518946554e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,9.368628525407983e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,9.86562154139392e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,7.286715845111758e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,9.865587344393134e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0004679823468904,287.33563232421875,294.1499938964844,287.5230407714844,286.1975402832031,288.2406921386719,287.5506896972656,287.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982542833313,5.659948065783737e-09,0.0009982485789805,-0.0138805350288748,0.0,0.0,0.0,-0.0076186945661902,60.0,0.2529852390289306,-0.0,-6.794254403530432e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,9.368628525407983e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,9.86562154139392e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,7.286715845111758e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,9.865587344393134e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0004679823468904,287.33563232421875,294.1499938964844,287.5230407714844,286.1975402832031,288.2406921386719,287.5506896972656,287.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982542833313,5.659948065783737e-09,0.0009982485789805,-0.0138805350288748,0.0,0.0,0.0,-0.0076186945661902,60.0,0.2529852390289306,-0.0,-6.794254403530432e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,9.367939492221922e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,9.864896128419788e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,7.286179607035592e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,9.86486120382324e-05,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,0.000467947917059,287.3344421386719,294.1499938964844,287.5233764648437,286.1929931640625,288.2343444824219,287.5478515625,287.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981805924326,5.651333179201856e-09,0.0009981748880818,-0.0138579662889242,0.0,0.0,0.0,-0.0076144239865243,60.0,0.2529090940952301,-0.0,-6.793251117187539e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,9.367136226501316e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,9.864049934549256e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,7.285554602276534e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,9.86401573754847e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,0.0004679078119806,287.3332214355469,294.1499938964844,287.52392578125,286.1885681152344,288.2280578613281,287.54541015625,287.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980946779251,5.641296763059245e-09,0.0009980890899896,-0.0138316741213202,0.0,0.0,0.0,-0.0076094483956694,60.0,0.2529942691326141,-0.0,-6.792082984929948e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,9.365201549371704e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,9.862012666417286e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,7.284049934241921e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,9.86197919701226e-05,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,0.0004678111581597,287.3308410644531,294.1499938964844,287.5256652832031,286.1800537109375,288.2156982421875,287.5414733886719,287.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.6171409745786605e-09,0.0009978825692087,-0.0137683926150202,0.0,0.0,0.0,-0.007597473450005,60.0,0.2536074817180633,-0.0,-6.789272077867281e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,9.365201549371704e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,9.862012666417286e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,7.284049934241921e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,9.86197919701226e-05,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,0.0004678111581597,287.3308410644531,294.1499938964844,287.5256652832031,286.1800537109375,288.2156982421875,287.5414733886719,287.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.6171409745786605e-09,0.0009978825692087,-0.0137683926150202,0.0,0.0,0.0,-0.007597473450005,60.0,0.2536074817180633,-0.0,-6.789272077867281e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,9.363273420603946e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,9.859982674242929e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,7.282550359377638e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,9.859949204837903e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,0.0004677148535847,287.3288879394531,294.1499938964844,287.5276794433594,286.1732177734375,288.2055053710937,287.53912353515625,287.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976823348551,5.593074892118466e-09,0.0009976767469197,-0.0137053458020091,0.0,0.0,0.0,-0.0075855427421629,60.0,0.2545294165611267,-0.0,-6.78647182894565e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,9.362871787743644e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,9.859559213509785e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,7.282237493200228e-05,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,9.859525744104758e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,0.0004676947719417,287.3284912109375,294.1499938964844,287.5281066894531,286.17193603515625,288.2035827636719,287.53875732421875,287.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976394940167,5.588057572225581e-09,0.0009976339060813,-0.0136922011151909,0.0,0.0,0.0,-0.0075830556452274,60.0,0.2547430992126465,-0.0,-6.785887762816857e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,9.360117837786674e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,9.85665901680477e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,7.280095451278612e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,9.856626274995506e-05,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,0.000467557227239,287.326171875,294.1499938964844,287.5311889648437,286.16412353515625,288.1917419433594,287.5371398925781,287.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973455453291,5.553693505078172e-09,0.000997340073809,-0.0136021766811609,0.0,0.0,0.0,-0.0075660198926925,60.0,0.2563256621360779,-0.0,-6.78189024938547e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,9.360117837786674e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,9.85665901680477e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,7.280095451278612e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,9.856626274995506e-05,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,0.000467557227239,287.326171875,294.1499938964844,287.5311889648437,286.16412353515625,288.1917419433594,287.5371398925781,287.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973455453291,5.553693505078172e-09,0.000997340073809,-0.0136021766811609,0.0,0.0,0.0,-0.0075660198926925,60.0,0.2563256621360779,-0.0,-6.78189024938547e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,9.356971713714302e-05,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,9.85334554570727e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,7.277648546732962e-05,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,9.853312803898008e-05,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,0.0004674000665545,287.32391357421875,294.1499938964844,287.53472900390625,286.1565246582031,288.1801452636719,287.5364990234375,287.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970099199563,5.5144422361763645e-09,0.0009970044484362,-0.0134993474930524,0.0,0.0,0.0,-0.0075465613044798,60.0,0.2582941651344299,-0.0,-6.777325722850946e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,9.356971713714302e-05,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,9.85334554570727e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,7.277648546732962e-05,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,9.853312803898008e-05,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,0.0004674000665545,287.32391357421875,294.1499938964844,287.53472900390625,286.1565246582031,288.1801452636719,287.5364990234375,287.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970099199563,5.5144422361763645e-09,0.0009970044484362,-0.0134993474930524,0.0,0.0,0.0,-0.0075465613044798,60.0,0.2582941651344299,-0.0,-6.777325722850946e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.355248039355502e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,9.851530921878292e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,7.27630831534043e-05,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.85149818006903e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,0.0004673139483202,287.32275390625,294.1499938964844,287.5366516113281,286.1528015136719,288.1744689941406,287.5365295410156,287.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492943433438313e-09,0.000996820628643,-0.0134430257603526,0.0,0.0,0.0,-0.0075359032489359,60.0,0.2593917548656463,-0.0,-6.774826744049278e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,9.353423956781626e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,9.849610069068147e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,7.274889503605664e-05,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.849577327258884e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,0.0004672228533308,287.3216552734375,294.1499938964844,287.5386657714844,286.14910888671875,288.1688537597656,287.5367431640625,287.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996631453745,5.470190522771645e-09,0.0009966259822249,-0.013383419252932,0.0,0.0,0.0,-0.0075246240012347,60.0,0.2605521082878113,-0.0,-6.772182103986779e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,9.349473111797124e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,9.84544967650436e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,7.271816139109433e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,9.845417662290856e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,0.0004670255002565,287.3194274902344,294.1499938964844,287.5428466796875,286.1417541503906,288.1578674316406,287.5377197265625,287.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962101466953,5.420917492671151e-09,0.0009962046751752,-0.0132543342188,0.0,0.0,0.0,-0.0075001972727477,60.0,0.263020783662796,-0.0,-6.766456550622024e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,9.349473111797124e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,9.84544967650436e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,7.271816139109433e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,9.845417662290856e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,0.0004670255002565,287.3194274902344,294.1499938964844,287.5428466796875,286.1417541503906,288.1578674316406,287.5377197265625,287.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962101466953,5.420917492671151e-09,0.0009962046751752,-0.0132543342188,0.0,0.0,0.0,-0.0075001972727477,60.0,0.263020783662796,-0.0,-6.766456550622024e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,9.34519339352846e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.840942948358132e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,7.268487388500944e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.840910934144632e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,0.000466811703518,287.3172302246094,294.1499938964844,287.5471496582031,286.13446044921875,288.1470642089844,287.5392150878906,287.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.3675446309853214e-09,0.0009957483271136,-0.0131145073100924,0.0,0.0,0.0,-0.0074737379327416,60.0,0.2656127214431762,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,9.34519339352846e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.840942948358132e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,7.268487388500944e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.840910934144632e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,0.000466811703518,287.3172302246094,294.1499938964844,287.5471496582031,286.13446044921875,288.1470642089844,287.5392150878906,287.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.3675446309853214e-09,0.0009957483271136,-0.0131145073100924,0.0,0.0,0.0,-0.0074737379327416,60.0,0.2656127214431762,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,9.340553515357895e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,9.836056415224448e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,7.26487924112007e-05,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.836025856202468e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,0.0004665799497161,287.3150634765625,294.1499938964844,287.551513671875,286.1270751953125,288.13653564453125,287.54119873046875,287.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2682687640190124,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,9.340553515357895e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,9.836056415224448e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,7.26487924112007e-05,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.836025856202468e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,0.0004665799497161,287.3150634765625,294.1499938964844,287.551513671875,286.1270751953125,288.13653564453125,287.54119873046875,287.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2682687640190124,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.335602226201444e-05,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.830842463998124e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,7.261027349159122e-05,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.830811904976144e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,0.000466332596261,287.3128967285156,294.1499938964844,287.5557556152344,286.1195678710937,288.12628173828125,287.5436096191406,287.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2709030210971832,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.335602226201444e-05,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.830842463998124e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,7.261027349159122e-05,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.830811904976144e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,0.000466332596261,287.3128967285156,294.1499938964844,287.5557556152344,286.1195678710937,288.12628173828125,287.5436096191406,287.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2709030210971832,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.33301926124841e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.828122711041942e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,7.259019184857607e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.828092152019964e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,0.0004662036080844,287.3118591308594,294.1499938964844,287.5578308105469,286.1157531738281,288.1212463378906,287.544921875,287.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215748721809632e-09,0.0009944502962753,-0.0127168307080864,0.0,0.0,0.0,-0.0073984861373901,60.0,0.2721838653087616,-0.0,-6.74264200029029e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,9.330373723059893e-05,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,9.825336746871471e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,7.256961544044316e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.825306915445252e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,0.0004660714475903,287.310791015625,294.1499938964844,287.559814453125,286.1118469238281,288.11627197265625,287.5463256835937,287.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827613312127604e-09,0.0009941682219505,-0.012630408629775,0.0,0.0,0.0,-0.0073821330443024,60.0,0.273427814245224,-0.0,-6.738816438200956e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,9.324916027253494e-05,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.819589467952028e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,7.25271602277644e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.81955963652581e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,0.0004657988029066,287.3087158203125,294.1499938964844,287.56353759765625,286.1038818359375,288.1065368652344,287.5491943359375,287.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2757723331451416,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,9.324916027253494e-05,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.819589467952028e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,7.25271602277644e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.81955963652581e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,0.0004657988029066,287.3087158203125,294.1499938964844,287.56353759765625,286.1038818359375,288.1065368652344,287.5491943359375,287.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2757723331451416,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,9.31972754187882e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,9.814125951379538e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,7.248680776683614e-05,297.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,9.81409611995332e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,0.0004655396332964,287.30682373046875,294.1499938964844,287.56658935546875,286.0962219238281,288.0977783203125,287.5519104003906,287.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027507280674e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,-0.0073163313791155,60.0,0.277694970369339,-0.0,-6.723436740685429e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,9.319270611740647e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,9.81364428298548e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,7.24832498235628e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,9.81361445155926e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,0.0004655168158933,287.3066711425781,294.1499938964844,287.5668334960937,286.0955505371094,288.0970153808594,287.5521545410156,287.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2778502404689789,-0.0,-6.722776646483909e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728942871094,0.0,0.0,9.31348913582042e-05,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,9.80755576165393e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,7.243828440550715e-05,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,9.807526657823472e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,0.0004652280185837,287.3046264648437,294.1499938964844,287.569580078125,286.0868225097656,288.0877685546875,287.5550842285156,287.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788961648941,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2795860171318054,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728942871094,0.0,0.0,9.31348913582042e-05,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,9.80755576165393e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,7.243828440550715e-05,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,9.807526657823472e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,0.0004652280185837,287.3046264648437,294.1499938964844,287.569580078125,286.0868225097656,288.0877685546875,287.5550842285156,287.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788961648941,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2795860171318054,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,9.307623258791864e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,9.80137920123525e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,7.23926568753086e-05,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,9.801350097404792e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,0.0004649350012186,287.3026428222656,294.1499938964844,287.5716247558594,286.0776062011719,288.0787048339844,287.5578308105469,287.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2808967530727386,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,9.307623258791864e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,9.80137920123525e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,7.23926568753086e-05,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,9.801350097404792e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,0.0004649350012186,287.3026428222656,294.1499938964844,287.5716247558594,286.0776062011719,288.0787048339844,287.5578308105469,287.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2808967530727386,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
