time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440700,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.304675768362358e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,9.79827527771704e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,7.236973760882393e-05,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.798246901482344e-05,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,0.0004647877649404,287.3016662597656,294.1499938964844,287.5723571777344,286.0727844238281,288.0742492675781,287.5591125488281,287.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2813647389411926,-0.0,-6.701723265223336e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,9.301726095145568e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,9.795169171411544e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,7.23467965144664e-05,297.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.795140795176847e-05,298.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,0.0004646404413506,287.3006896972656,294.1499938964844,287.5729064941406,286.0678100585937,288.06982421875,287.5603332519531,287.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.8256088014397855e-09,0.0009911141823977,-0.0116947069764137,0.0,0.0,0.0,-0.0072050769813358,60.0,0.2817019522190094,-0.0,-6.697472798578019e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,9.29584784898907e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,9.788978786673395e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,7.230107439681888e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,9.788951138034464e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,0.0004643468128051,287.2987365722656,294.1499938964844,287.5732727050781,286.0574035644531,288.0611572265625,287.5624389648437,287.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904922917485,4.752328308654796e-09,0.0009904875187203,-0.0115027157589793,0.0,0.0,0.0,-0.0071687484160065,60.0,0.2819330990314483,-0.0,-6.689005260795966e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,9.29584784898907e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,9.788978786673395e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,7.230107439681888e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,9.788951138034464e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,0.0004643468128051,287.2987365722656,294.1499938964844,287.5732727050781,286.0574035644531,288.0611572265625,287.5624389648437,287.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904922917485,4.752328308654796e-09,0.0009904875187203,-0.0115027157589793,0.0,0.0,0.0,-0.0071687484160065,60.0,0.2819330990314483,-0.0,-6.689005260795966e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.29002635530196e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,9.782848792383449e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,7.225579611258581e-05,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,9.782821143744512e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,0.000464056036435,287.2968444824219,294.1499938964844,287.5726318359375,286.0462951660156,288.0526123046875,287.56414794921875,287.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679757914516358e-09,0.0009898670250549,-0.0113125843927264,0.0,0.0,0.0,-0.0071327718906104,60.0,0.2815542817115783,-0.0,-6.680625119770411e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.29002635530196e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,9.782848792383449e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,7.225579611258581e-05,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,9.782821143744512e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,0.000464056036435,287.2968444824219,294.1499938964844,287.5726318359375,286.0462951660156,288.0526123046875,287.56414794921875,287.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679757914516358e-09,0.0009898670250549,-0.0113125843927264,0.0,0.0,0.0,-0.0071327718906104,60.0,0.2815542817115783,-0.0,-6.680625119770411e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,9.284312545787544e-05,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,9.776831575436518e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,7.221135456347838e-05,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,9.776803926797584e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,0.0004637705860659,287.2949523925781,294.1499938964844,287.5708312988281,286.034423828125,288.0442199707031,287.5653076171875,287.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892623638734,4.60851934391826e-09,0.0009892578236758,-0.0111259408295154,0.0,0.0,0.0,-0.007097456138581,60.0,0.2804157733917236,-0.0,-6.672404140317667e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,9.284312545787544e-05,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,9.776831575436518e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,7.221135456347838e-05,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,9.776803926797584e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,0.0004637705860659,287.2949523925781,294.1499938964844,287.5708312988281,286.034423828125,288.0442199707031,287.5653076171875,287.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892623638734,4.60851934391826e-09,0.0009892578236758,-0.0111259408295154,0.0,0.0,0.0,-0.007097456138581,60.0,0.2804157733917236,-0.0,-6.672404140317667e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.278731158701704e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.77095405687578e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,7.216794620035216e-05,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,9.770927135832608e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,0.000463491800474,287.2930908203125,294.1499938964844,287.5678100585937,286.021728515625,288.0359191894531,287.5658874511719,287.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886673651635,4.5389421110542125e-09,0.000988662824966,-0.010943648405373,0.0,0.0,0.0,-0.0070629632100462,60.0,0.2785285711288452,-0.0,-6.664379981202728e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.278731158701704e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.77095405687578e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,7.216794620035216e-05,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,9.770927135832608e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,0.000463491800474,287.2930908203125,294.1499938964844,287.5678100585937,286.021728515625,288.0359191894531,287.5658874511719,287.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886673651635,4.5389421110542125e-09,0.000988662824966,-0.010943648405373,0.0,0.0,0.0,-0.0070629632100462,60.0,0.2785285711288452,-0.0,-6.664379981202728e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,9.275993943447249e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.768072050064802e-05,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,7.214665674837306e-05,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.76804512902163e-05,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,0.0004633550706785,287.29217529296875,294.1499938964844,287.5657653808594,286.0150146484375,288.03179931640625,287.5658874511719,287.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.5048191843477525e-09,0.0009883710881695,-0.0108542470261454,0.0,0.0,0.0,-0.0070460471324622,60.0,0.277237206697464,-0.0,-6.66044641661756e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,9.273306204704568e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,9.765240974957123e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,7.21257456461899e-05,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,9.765214781509712e-05,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,0.0004632207856047,287.291259765625,294.1499938964844,287.5633850097656,286.0080871582031,288.0276794433594,287.565673828125,287.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880888974294,4.471308212572467e-09,0.0009880844736471,-0.0107664465904235,0.0,0.0,0.0,-0.0070294342003762,60.0,0.2757126986980438,-0.0,-6.656584616848704e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.268078429158776e-05,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,9.759735985426232e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,7.208508759504184e-05,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.75970979197882e-05,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,0.0004629596660379,287.2894592285156,294.1499938964844,287.5574951171875,285.9934997558594,288.01953125,287.56463623046875,287.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875316172838,4.406136344670131e-09,0.0009875271935015,-0.0105956960469484,0.0,0.0,0.0,-0.0069971256889402,60.0,0.2719076871871948,-0.0,-6.649077022302663e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.268078429158776e-05,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,9.759735985426232e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,7.208508759504184e-05,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.75970979197882e-05,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,0.0004629596660379,287.2894592285156,294.1499938964844,287.5574951171875,285.9934997558594,288.01953125,287.56463623046875,287.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875316172838,4.406136344670131e-09,0.0009875271935015,-0.0105956960469484,0.0,0.0,0.0,-0.0069971256889402,60.0,0.2719076871871948,-0.0,-6.649077022302663e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.263028186978772e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,9.754417988006026e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,7.204580469988286e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.754392522154376e-05,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,0.0004627073940355,287.28765869140625,294.1499938964844,287.54998779296875,285.97784423828125,288.0113830566406,287.56280517578125,287.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986993080005,4.3431769292112685e-09,0.0009869887726381,-0.0104307392612099,0.0,0.0,0.0,-0.0069659138098359,60.0,0.2672159373760223,-0.0,-6.641828065312438e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.263028186978772e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,9.754417988006026e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,7.204580469988286e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.754392522154376e-05,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,0.0004627073940355,287.28765869140625,294.1499938964844,287.54998779296875,285.97784423828125,288.0113830566406,287.56280517578125,287.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986993080005,4.3431769292112685e-09,0.0009869887726381,-0.0104307392612099,0.0,0.0,0.0,-0.0069659138098359,60.0,0.2672159373760223,-0.0,-6.641828065312438e-08,0.0,283.1748046875,287.2004089355469,290.6776123046875,291.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9808622452607e-21,4.99043112263035e-21,4.99043112263035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
