time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340026855469,0.0,0.0,9.974882414098828e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340026855469,0.0,0.0,0.0001050403152476,296.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340026855469,0.0,0.0,7.758241554256529e-05,296.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340026855469,0.0,0.0,0.0001050403152476,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340026855469,0.0,0.0,0.0004982660175301,293.128662109375,294.1499938964844,284.8937072753906,284.8937072753906,286.7105407714844,284.8519592285156,292.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628120508044,1.3209034754879669e-08,0.0010627988958731,-0.0336452089250087,0.0,0.0,0.0,-0.0113610932603478,60.0,-5.860267639160156,-0.0,-7.701456894437797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340026855469,0.0,0.0,9.974882414098828e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340026855469,0.0,0.0,0.0001050403152476,296.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340026855469,0.0,0.0,7.758241554256529e-05,296.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340026855469,0.0,0.0,0.0001050403152476,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340026855469,0.0,0.0,0.0004982660175301,293.128662109375,294.1499938964844,284.8937072753906,284.8937072753906,286.7105407714844,284.8519592285156,292.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628120508044,1.3209034754879669e-08,0.0010627988958731,-0.0336452089250087,0.0,0.0,0.0,-0.0113610932603478,60.0,-5.860267639160156,-0.0,-7.701456894437797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,9.98308532871306e-05,296.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,0.0001051266954164,296.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,7.764621841488406e-05,296.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,0.0001051266954164,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,0.0004986757994629,293.1281433105469,294.1499938964844,284.90484619140625,284.90484619140625,286.6934814453125,284.8639831542969,292.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636859806254,1.33112392219914e-08,0.0010636727092787,-0.0339125804603099,0.0,0.0,0.0,-0.0114117600023746,60.0,-5.854348659515381,-0.0,-7.714128713587345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331787109375,0.0,0.0,9.993419371312484e-05,296.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331787109375,0.0,0.0,0.0001052355146384,296.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331787109375,0.0,0.0,7.772659591864794e-05,296.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331787109375,0.0,0.0,0.0001052355146384,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332092285156,0.0,0.0,0.0004991919849999,293.1275939941406,294.1499938964844,284.91607666015625,284.91607666015625,286.6766662597656,284.8759155273437,292.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647869203239,1.3439994006603229e-08,0.0010647734161466,-0.0342493988573551,0.0,0.0,0.0,-0.0114755881950259,60.0,-5.849447250366211,-0.0,-7.73010668808638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1323547363281,0.0,0.0,0.0001002033823169,296.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1323547363281,0.0,0.0,0.0001055189859471,296.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1323547363281,0.0,0.0,7.793596159899607e-05,296.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1323547363281,0.0,0.0,0.0001055189859471,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1323547363281,0.0,0.0,0.0005005366401746,293.1264953613281,294.1499938964844,284.9386901855469,284.9386901855469,286.64373779296875,284.899658203125,292.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676548117771,1.3775391494164069e-08,0.0010676409583538,-0.0351267382502555,0.0,0.0,0.0,-0.011641857214272,60.0,-5.842913627624512,-0.0,-7.77180702016267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1323547363281,0.0,0.0,0.0001002033823169,296.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1323547363281,0.0,0.0,0.0001055189859471,296.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1323547363281,0.0,0.0,7.793596159899607e-05,296.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1323547363281,0.0,0.0,0.0001055189859471,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1323547363281,0.0,0.0,0.0005005366401746,293.1264953613281,294.1499938964844,284.9386901855469,284.9386901855469,286.64373779296875,284.899658203125,292.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676548117771,1.3775391494164069e-08,0.0010676409583538,-0.0351267382502555,0.0,0.0,0.0,-0.011641857214272,60.0,-5.842913627624512,-0.0,-7.77180702016267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314697265625,0.0,0.0,0.000100558019767,296.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314697265625,0.0,0.0,0.0001058924390235,296.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314697265625,0.0,0.0,7.821179315214977e-05,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314697265625,0.0,0.0,0.0001058924390235,296.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314697265625,0.0,0.0,0.0005023081321269,293.1253967285156,294.1499938964844,284.9614562988281,284.9614562988281,286.6118469238281,284.9234924316406,292.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714331874623,1.42172611461433e-08,0.0010714189847931,-0.0362824648618698,0.0,0.0,0.0,-0.0118609089404344,60.0,-5.841249465942383,-0.0,-7.826916004205486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314697265625,0.0,0.0,0.000100558019767,296.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314697265625,0.0,0.0,0.0001058924390235,296.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314697265625,0.0,0.0,7.821179315214977e-05,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314697265625,0.0,0.0,0.0001058924390235,296.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314697265625,0.0,0.0,0.0005023081321269,293.1253967285156,294.1499938964844,284.9614562988281,284.9614562988281,286.6118469238281,284.9234924316406,292.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714331874623,1.42172611461433e-08,0.0010714189847931,-0.0362824648618698,0.0,0.0,0.0,-0.0118609089404344,60.0,-5.841249465942383,-0.0,-7.826916004205486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,0.0001009909174172,296.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,0.0001063482995959,296.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,7.85484880907461e-05,296.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,0.0001063482995959,296.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,0.0005044705467298,293.1242370605469,294.1499938964844,284.9842834472656,284.9842834472656,286.5808410644531,284.947509765625,292.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760453296825,1.4756637689572472e-08,0.0010760305449366,-0.0376930311322212,0.0,0.0,0.0,-0.0121282981708645,60.0,-5.843916893005371,-0.0,-7.894449538525805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,0.0001009909174172,296.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,0.0001063482995959,296.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,7.85484880907461e-05,296.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,0.0001063482995959,296.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,0.0005044705467298,293.1242370605469,294.1499938964844,284.9842834472656,284.9842834472656,286.5808410644531,284.947509765625,292.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760453296825,1.4756637689572472e-08,0.0010760305449366,-0.0376930311322212,0.0,0.0,0.0,-0.0121282981708645,60.0,-5.843916893005371,-0.0,-7.894449538525805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296691894531,0.0,0.0,0.0001014958543237,296.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296691894531,0.0,0.0,0.0001068800265784,296.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296691894531,0.0,0.0,7.894122245488688e-05,296.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296691894531,0.0,0.0,0.0001068800265784,296.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296691894531,0.0,0.0,0.0005069928010925,293.1230163574219,294.1499938964844,285.00714111328125,285.00714111328125,286.5507202148437,284.9716796875,292.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814252309501,1.5385781537702314e-08,0.0010814097477123,-0.0393380708992481,0.0,0.0,0.0,-0.0124401887878775,60.0,-5.850790500640869,-0.0,-7.973588367349296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296691894531,0.0,0.0,0.0001014958543237,296.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296691894531,0.0,0.0,0.0001068800265784,296.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296691894531,0.0,0.0,7.894122245488688e-05,296.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296691894531,0.0,0.0,0.0001068800265784,296.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296691894531,0.0,0.0,0.0005069928010925,293.1230163574219,294.1499938964844,285.00714111328125,285.00714111328125,286.5507202148437,284.9716796875,292.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814252309501,1.5385781537702314e-08,0.0010814097477123,-0.0393380708992481,0.0,0.0,0.0,-0.0124401887878775,60.0,-5.850790500640869,-0.0,-7.973588367349296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291809082031,0.0,0.0,0.0001017700924421,296.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291809082031,0.0,0.0,0.0001071688093361,296.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291809082031,0.0,0.0,7.915451715234667e-05,296.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291809082031,0.0,0.0,0.0001071688093361,296.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291809082031,0.0,0.0,0.0005083627183921,293.1224060058594,294.1499938964844,285.0185241699219,285.0185241699219,286.53594970703125,284.9838256835937,292.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843470226973,1.5727479762972507e-08,0.0010843313066288,-0.0402313880622386,0.0,0.0,0.0,-0.0126095814630389,60.0,-5.8555779457092285,-0.0,-8.01673536443559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,0.0001020581694319,296.703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,0.0001074721658369,296.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,7.937857299111784e-05,296.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,0.0001074721658369,296.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12872314453125,0.0,0.0,0.0005098016699776,293.1217956542969,294.1499938964844,285.0299072265625,285.0299072265625,286.5213928222656,284.9959716796875,292.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874163126572,1.6086417531369083e-08,0.0010874002473428,-0.041169673204422,0.0,0.0,0.0,-0.0127875208854675,60.0,-5.86117696762085,-0.0,-8.062183809443013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277160644531,0.0,0.0,0.0001026587342494,296.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277160644531,0.0,0.0,0.0001081045920727,296.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277160644531,0.0,0.0,7.98456821939908e-05,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277160644531,0.0,0.0,0.0001081045920727,296.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277160644531,0.0,0.0,0.0005128016346134,293.1205444335937,294.1499938964844,285.052490234375,285.052490234375,286.4928894042969,285.0202331542969,292.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938151972368,1.6834723837177993e-08,0.0010937983170151,-0.0431254506111145,0.0,0.0,0.0,-0.0131584862247109,60.0,-5.874266147613525,-0.0,-8.157347508586099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277160644531,0.0,0.0,0.0001026587342494,296.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277160644531,0.0,0.0,0.0001081045920727,296.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277160644531,0.0,0.0,7.98456821939908e-05,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277160644531,0.0,0.0,0.0001081045920727,296.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277160644531,0.0,0.0,0.0005128016346134,293.1205444335937,294.1499938964844,285.052490234375,285.052490234375,286.4928894042969,285.0202331542969,292.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938151972368,1.6834723837177993e-08,0.0010937983170151,-0.0431254506111145,0.0,0.0,0.0,-0.0131584862247109,60.0,-5.874266147613525,-0.0,-8.157347508586099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0001032919753924,296.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0001087714190362,296.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,8.033819904085249e-05,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0001087714190362,296.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0005159648135304,293.1192321777344,294.1499938964844,285.0748596191406,285.0748596191406,286.4652709960937,285.0443420410156,292.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005621636286,1.7623744241745953e-08,0.001100544584915,-0.0451871082186698,0.0,0.0,0.0,-0.0135496342554688,60.0,-5.889491081237793,-0.0,-8.258292893970065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0001032919753924,296.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0001087714190362,296.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,8.033819904085249e-05,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0001087714190362,296.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0005159648135304,293.1192321777344,294.1499938964844,285.0748596191406,285.0748596191406,286.4652709960937,285.0443420410156,292.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005621636286,1.7623744241745953e-08,0.001100544584915,-0.0451871082186698,0.0,0.0,0.0,-0.0135496342554688,60.0,-5.889491081237793,-0.0,-8.258292893970065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,0.0001036655230564,296.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,0.0001091647864086,296.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,8.062874258030206e-05,296.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,0.0001091647864086,296.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,0.0005178307765163,293.11846923828125,294.1499938964844,285.0872497558594,285.0872497558594,286.4501342773437,285.0577392578125,292.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045421706512,1.8089194142589804e-08,0.0011045241262763,-0.0464030355215072,0.0,0.0,0.0,-0.0137803750112652,60.0,-5.898873805999756,-0.0,-8.31813196100484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12567138671875,0.0,0.0,0.0001039328490151,296.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12567138671875,0.0,0.0,0.0001094462932087,296.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12567138671875,0.0,0.0,8.083666034508497e-05,296.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12567138671875,0.0,0.0,0.0001094462932087,296.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12567138671875,0.0,0.0,0.0005191661184653,293.1178894042969,294.1499938964844,285.096923828125,285.096923828125,286.4384155273437,285.06817626953125,292.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107390737161,1.8422287695329945e-08,0.0011073722271248,-0.0472730733454227,0.0,0.0,0.0,-0.01394550409168,60.0,-5.905986785888672,-0.0,-8.36108711155248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12457275390625,0.0,0.0,0.0001043440715875,296.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12457275390625,0.0,0.0,0.000109879336378,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12457275390625,0.0,0.0,8.115650416584685e-05,296.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12457275390625,0.0,0.0,0.000109879336378,296.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246032714844,0.0,0.0,0.000521220266819,293.11651611328125,294.1499938964844,285.1185607910156,285.1185607910156,286.4123840332031,285.09149169921875,292.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117733083665,1.893468670743914e-08,0.0011117544490844,-0.0486112460494041,0.0,0.0,0.0,-0.0141995251178741,60.0,-5.916275501251221,-0.0,-8.427381459341633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12457275390625,0.0,0.0,0.0001043440715875,296.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12457275390625,0.0,0.0,0.000109879336378,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12457275390625,0.0,0.0,8.115650416584685e-05,296.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12457275390625,0.0,0.0,0.000109879336378,296.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246032714844,0.0,0.0,0.000521220266819,293.11651611328125,294.1499938964844,285.1185607910156,285.1185607910156,286.4123840332031,285.09149169921875,292.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117733083665,1.893468670743914e-08,0.0011117544490844,-0.0486112460494041,0.0,0.0,0.0,-0.0141995251178741,60.0,-5.916275501251221,-0.0,-8.427381459341633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,0.0001044332311721,296.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,0.0001099732180591,296.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,8.122584404191002e-05,296.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,0.0001099732180591,296.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240539550781,0.0,0.0,0.0005216656136326,293.1158142089844,294.1499938964844,285.12921142578125,285.12921142578125,286.39971923828125,285.1028137207031,292.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127236066386,1.904577651146156e-08,0.0011127046309411,-0.0489013344049453,0.0,0.0,0.0,-0.0142545979470014,60.0,-5.915891170501709,-0.0,-8.44178913439464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,0.0001044175078277,296.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,0.0001099566579796,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,8.121361315716058e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,0.0001099566579796,296.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,0.0005215870332904,293.1150817871094,294.1499938964844,285.1397399902344,285.1397399902344,286.3872375488281,285.1138916015625,292.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125566670671,1.902617974280929e-08,0.0011125376913696,-0.0488501600921154,0.0,0.0,0.0,-0.0142448861151933,60.0,-5.910929203033447,-0.0,-8.439246101943355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1223449707031,0.0,0.0,0.0001042155054165,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1223449707031,0.0,0.0,0.0001097439453587,296.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1223449707031,0.0,0.0,8.105650340439752e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1223449707031,0.0,0.0,0.0001097439453587,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1223449707031,0.0,0.0,0.0005205780616961,293.1136474609375,294.1499938964844,285.1603698730469,285.1603698730469,286.3630065917969,285.1353454589844,292.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104048462584,1.8774478860450472e-08,0.0011103861033916,-0.0481928773224353,0.0,0.0,0.0,-0.0141201112419366,60.0,-5.888342380523682,-0.0,-8.406625795487346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1223449707031,0.0,0.0,0.0001042155054165,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1223449707031,0.0,0.0,0.0001097439453587,296.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1223449707031,0.0,0.0,8.105650340439752e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1223449707031,0.0,0.0,0.0001097439453587,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1223449707031,0.0,0.0,0.0005205780616961,293.1136474609375,294.1499938964844,285.1603698730469,285.1603698730469,286.3630065917969,285.1353454589844,292.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104048462584,1.8774478860450472e-08,0.0011103861033916,-0.0481928773224353,0.0,0.0,0.0,-0.0141201112419366,60.0,-5.888342380523682,-0.0,-8.406625795487346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,0.0001039030685205,296.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,0.0001094149338314,296.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,8.08134936960414e-05,296.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,0.0001094149338314,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,0.000519017339684,293.1121826171875,294.1499938964844,285.18035888671875,285.18035888671875,286.3397216796875,285.15582275390625,292.8573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070762993767,1.8385163613743323e-08,0.0011070579057559,-0.0471761040389537,0.0,0.0,0.0,-0.0139271141961216,60.0,-5.856557369232178,-0.0,-8.356293790257041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,0.0001039030685205,296.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,0.0001094149338314,296.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,8.08134936960414e-05,296.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,0.0001094149338314,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,0.000519017339684,293.1121826171875,294.1499938964844,285.18035888671875,285.18035888671875,286.3397216796875,285.15582275390625,292.8573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070762993767,1.8385163613743323e-08,0.0011070579057559,-0.0471761040389537,0.0,0.0,0.0,-0.0139271141961216,60.0,-5.856557369232178,-0.0,-8.356293790257041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,0.0001034115703077,296.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,0.0001088973658625,296.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,8.043122215894982e-05,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,0.0001088973658625,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,0.0005165621987544,293.1106872558594,294.1499938964844,285.1996154785156,285.1996154785156,286.3173828125,285.1754150390625,292.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018400546163,1.7772745053434846e-08,0.001101822243072,-0.0455763675272464,0.0,0.0,0.0,-0.0136235179379582,60.0,-5.816205978393555,-0.0,-8.277424257130407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,0.0001034115703077,296.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,0.0001088973658625,296.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,8.043122215894982e-05,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,0.0001088973658625,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,0.0005165621987544,293.1106872558594,294.1499938964844,285.1996154785156,285.1996154785156,286.3173828125,285.1754150390625,292.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018400546163,1.7772745053434846e-08,0.001101822243072,-0.0455763675272464,0.0,0.0,0.0,-0.0136235179379582,60.0,-5.816205978393555,-0.0,-8.277424257130407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11883544921875,0.0,0.0,0.0001027627440635,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11883544921875,0.0,0.0,0.0001082141170627,296.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11883544921875,0.0,0.0,7.99265835667029e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11883544921875,0.0,0.0,0.0001082141170627,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188659667969,0.0,0.0,0.0005133211961947,293.10919189453125,294.1499938964844,285.2181091308594,285.2181091308594,286.2959289550781,285.19403076171875,292.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949273128062,1.6964291305043844e-08,0.0010949103161692,-0.0434640310704708,0.0,0.0,0.0,-0.0132227381691336,60.0,-5.767407417297363,-0.0,-8.173881127504502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11883544921875,0.0,0.0,0.0001027627440635,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11883544921875,0.0,0.0,0.0001082141170627,296.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11883544921875,0.0,0.0,7.99265835667029e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11883544921875,0.0,0.0,0.0001082141170627,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188659667969,0.0,0.0,0.0005133211961947,293.10919189453125,294.1499938964844,285.2181091308594,285.2181091308594,286.2959289550781,285.19403076171875,292.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949273128062,1.6964291305043844e-08,0.0010949103161692,-0.0434640310704708,0.0,0.0,0.0,-0.0132227381691336,60.0,-5.767407417297363,-0.0,-8.173881127504502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182556152344,0.0,0.0,0.0001023885561153,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182556152344,0.0,0.0,0.0001078200803021,296.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182556152344,0.0,0.0,7.963553798617795e-05,296.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182556152344,0.0,0.0,0.0001078200803021,296.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182556152344,0.0,0.0,0.0005114520317874,293.1084289550781,294.1499938964844,285.2270202636719,285.2270202636719,286.2855224609375,285.2030029296875,292.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909404372796,1.6498042043622263e-08,0.0010909239063039,-0.0422455519437789,0.0,0.0,0.0,-0.0129916006699204,60.0,-5.740243911743164,-0.0,-8.114461280683828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176452636719,0.0,0.0,0.0001019876290229,296.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176452636719,0.0,0.0,0.0001073978855856,296.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176452636719,0.0,0.0,7.932371227070689e-05,296.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176452636719,0.0,0.0,0.0001073978855856,296.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176452636719,0.0,0.0,0.000509449339006,293.107666015625,294.1499938964844,285.2357177734375,285.2357177734375,286.2753601074219,285.2116394042969,292.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866688098758,1.5998484315105088e-08,0.0010866527445614,-0.0409398190677166,0.0,0.0,0.0,-0.0127439508214592,60.0,-5.711359024047852,-0.0,-8.051037525547144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1164245605469,0.0,0.0,0.0001011319400276,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1164245605469,0.0,0.0,0.0001064968018908,296.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1164245605469,0.0,0.0,7.865818042773753e-05,296.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1164245605469,0.0,0.0,0.0001064968018908,296.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1164245605469,0.0,0.0,0.0005051749758422,293.1061096191406,294.1499938964844,285.2523803710937,285.2523803710937,286.2556457519531,285.2281799316406,292.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775517439469,1.4932302505599182e-08,0.0010775367263704,-0.0381523743271827,0.0,0.0,0.0,-0.0122154038399457,60.0,-5.650468349456787,-0.0,-7.91650620612927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1164245605469,0.0,0.0,0.0001011319400276,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1164245605469,0.0,0.0,0.0001064968018908,296.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1164245605469,0.0,0.0,7.865818042773753e-05,296.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1164245605469,0.0,0.0,0.0001064968018908,296.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1164245605469,0.0,0.0,0.0005051749758422,293.1061096191406,294.1499938964844,285.2523803710937,285.2523803710937,286.2556457519531,285.2281799316406,292.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775517439469,1.4932302505599182e-08,0.0010775367263704,-0.0381523743271827,0.0,0.0,0.0,-0.0122154038399457,60.0,-5.650468349456787,-0.0,-7.91650620612927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,0.000100237695733,296.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,0.0001055551183526,296.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,7.79626498115249e-05,296.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,0.0001055551183526,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,0.000500708061736,293.10455322265625,294.1499938964844,285.2679748535156,285.2679748535156,286.2367858886719,285.2435913085937,292.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680236155167,1.3818086230799054e-08,0.0010680097620934,-0.0352384112775325,0.0,0.0,0.0,-0.0116630410775542,60.0,-5.586954593658447,-0.0,-7.777123300911627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,0.000100237695733,296.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,0.0001055551183526,296.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,7.79626498115249e-05,296.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,0.0001055551183526,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,0.000500708061736,293.10455322265625,294.1499938964844,285.2679748535156,285.2679748535156,286.2367858886719,285.2435913085937,292.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680236155167,1.3818086230799054e-08,0.0010680097620934,-0.0352384112775325,0.0,0.0,0.0,-0.0116630410775542,60.0,-5.586954593658447,-0.0,-7.777123300911627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1144104003906,0.0,0.0,9.96633170871064e-05,296.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1144104003906,0.0,0.0,0.0001049502752721,296.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1144104003906,0.0,0.0,7.751591328997165e-05,296.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1144104003906,0.0,0.0,0.0001049502752721,296.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1144104003906,0.0,0.0,0.0004978389479219,293.1035461425781,294.1499938964844,285.27740478515625,285.27740478515625,286.2251281738281,285.2528686523437,292.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619036620482,1.3102432916412e-08,0.0010618906235322,-0.033366322517395,0.0,0.0,0.0,-0.0113082630559802,60.0,-5.546099662780762,-0.0,-7.68825074715096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,9.93436115095392e-05,296.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,0.0001046136021614,296.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,7.726725016254932e-05,296.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,0.0001046136021614,296.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,0.0004962419043295,293.1029968261719,294.1499938964844,285.2825012207031,285.2825012207031,286.2187194824219,285.25787353515625,292.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584972333163,1.2704084006998072e-08,0.0010584845440462,-0.0323241241276264,0.0,0.0,0.0,-0.0111107844859361,60.0,-5.523303508758545,-0.0,-7.639003030135427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,9.848202171269804e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,0.0001037063120747,296.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,7.659712719032541e-05,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,0.0001037063120747,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,0.0004919380880892,293.1014099121094,294.1499938964844,285.2958068847656,285.2958068847656,286.201416015625,285.27099609375,292.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493169538676,1.1630586271849095e-08,0.0010493053123354,-0.0295150354504585,0.0,0.0,0.0,-0.0105786072090268,60.0,-5.461583137512207,-0.0,-7.507074428758642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
