time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833435058594,0.0,0.0,9.482402674620972e-05,296.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833435058594,0.0,0.0,9.985426004277542e-05,296.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833435058594,0.0,0.0,7.375201676040888e-05,296.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833435058594,0.0,0.0,9.985426004277542e-05,296.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833435058594,0.0,0.0,0.0004736656264867,293.0649719238281,294.1499938964844,285.3500061035156,285.3500061035156,285.9353332519531,285.3496398925781,292.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103386593982,7.073009289371157e-09,0.0010103315580636,-0.0175820533186197,0.0,0.0,0.0,-0.0083192093297839,60.0,-5.132363796234131,-0.0,-6.959748333201787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0825500488281,0.0,0.0,9.483639587415382e-05,296.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0825500488281,0.0,0.0,9.986729128286242e-05,296.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0825500488281,0.0,0.0,7.376163557637483e-05,296.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0825500488281,0.0,0.0,9.986729128286242e-05,296.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0825500488281,0.0,0.0,0.0004737274139188,293.0639953613281,294.1499938964844,285.3500061035156,285.3500061035156,285.9300842285156,285.34967041015625,292.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104704415425,7.088419629042164e-09,0.0010104633402079,-0.0176224168390035,0.0,0.0,0.0,-0.0083268489688634,60.0,-5.131654262542725,-0.0,-6.961563769891654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,9.486222552368416e-05,296.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,9.989448881242424e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,7.37817317713052e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,9.989448881242424e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809020996094,0.0,0.0,0.000473856460303,293.0619812011719,294.1499938964844,285.3500061035156,285.3500061035156,285.91973876953125,285.3497619628906,292.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107456473633,7.120602329990788e-09,0.0010107385460287,-0.0177067127078771,0.0,0.0,0.0,-0.0083428034558892,60.0,-5.130322456359863,-0.0,-6.965356647015143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,9.486222552368416e-05,296.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,9.989448881242424e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,7.37817317713052e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,9.989448881242424e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809020996094,0.0,0.0,0.000473856460303,293.0619812011719,294.1499938964844,285.3500061035156,285.3500061035156,285.91973876953125,285.3497619628906,292.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107456473633,7.120602329990788e-09,0.0010107385460287,-0.0177067127078771,0.0,0.0,0.0,-0.0083428034558892,60.0,-5.130322456359863,-0.0,-6.965356647015143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,9.488796058576554e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,9.992159175453708e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,7.380174793070182e-05,296.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,9.992159175453708e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,0.0004739850119221,293.0599365234375,294.1499938964844,285.3500061035156,285.3500061035156,285.9095764160156,285.3498229980469,292.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110199218615,7.152668679566432e-09,0.0010110128205269,-0.0177907012403011,0.0,0.0,0.0,-0.0083587002009153,60.0,-5.129043102264404,-0.0,-6.969136734369388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,9.488796058576554e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,9.992159175453708e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,7.380174793070182e-05,296.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,9.992159175453708e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,0.0004739850119221,293.0599365234375,294.1499938964844,285.3500061035156,285.3500061035156,285.9095764160156,285.3498229980469,292.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110199218615,7.152668679566432e-09,0.0010110128205269,-0.0177907012403011,0.0,0.0,0.0,-0.0083587002009153,60.0,-5.129043102264404,-0.0,-6.969136734369388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775146484375,0.0,0.0,9.491187665844336e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775146484375,0.0,0.0,9.994677384383976e-05,296.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775146484375,0.0,0.0,7.382034527836367e-05,296.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775146484375,0.0,0.0,9.994677384383976e-05,296.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775146484375,0.0,0.0,0.0004741044831462,293.057861328125,294.1499938964844,285.3500061035156,285.3500061035156,285.8995666503906,285.349853515625,292.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011274755001,7.182465733279741e-09,0.0010112675372511,-0.017868747934699,0.0,0.0,0.0,-0.0083734719082713,60.0,-5.1277265548706055,-0.0,-6.972650368197719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775146484375,0.0,0.0,9.491187665844336e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775146484375,0.0,0.0,9.994677384383976e-05,296.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775146484375,0.0,0.0,7.382034527836367e-05,296.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775146484375,0.0,0.0,9.994677384383976e-05,296.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775146484375,0.0,0.0,0.0004741044831462,293.057861328125,294.1499938964844,285.3500061035156,285.3500061035156,285.8995666503906,285.349853515625,292.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011274755001,7.182465733279741e-09,0.0010112675372511,-0.017868747934699,0.0,0.0,0.0,-0.0083734719082713,60.0,-5.1277265548706055,-0.0,-6.972650368197719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,9.49313398450613e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,9.996727021643892e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,7.383548654615879e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,9.996727021643892e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,0.0004742016899399,293.0557861328125,294.1499938964844,285.3500061035156,285.3500061035156,285.8897705078125,285.34991455078125,292.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114822071045,7.206714780494394e-09,0.0010114749893546,-0.0179322604089975,0.0,0.0,0.0,-0.0083854934200644,60.0,-5.1262383460998535,-0.0,-6.975510302709155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,9.49313398450613e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,9.996727021643892e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,7.383548654615879e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,9.996727021643892e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,0.0004742016899399,293.0557861328125,294.1499938964844,285.3500061035156,285.3500061035156,285.8897705078125,285.34991455078125,292.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114822071045,7.206714780494394e-09,0.0010114749893546,-0.0179322604089975,0.0,0.0,0.0,-0.0083854934200644,60.0,-5.1262383460998535,-0.0,-6.975510302709155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.074951171875,0.0,0.0,9.493932157056406e-05,296.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.074951171875,0.0,0.0,9.99756739474833e-05,296.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.074951171875,0.0,0.0,7.384169293800369e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.074951171875,0.0,0.0,9.99756739474833e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.074951171875,0.0,0.0,0.0004742415621876,293.05474853515625,294.1499938964844,285.3500061035156,285.3500061035156,285.8849182128906,285.34991455078125,292.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115671902894,7.216657049724516e-09,0.0010115599725395,-0.0179583020508289,0.0,0.0,0.0,-0.0083904229104518,60.0,-5.125418186187744,-0.0,-6.976683408765896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740966796875,0.0,0.0,9.494505502516404e-05,296.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740966796875,0.0,0.0,9.998171299230307e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740966796875,0.0,0.0,7.384615310002118e-05,296.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740966796875,0.0,0.0,9.998171299230307e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740966796875,0.0,0.0,0.0004742702003568,293.0536804199219,294.1499938964844,285.3500061035156,285.3500061035156,285.880126953125,285.34991455078125,292.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116283083334,7.223798892397326e-09,0.0010116210905835,-0.0179770085960626,0.0,0.0,0.0,-0.008393962867558,60.0,-5.124503135681152,-0.0,-6.977526112450505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07232666015625,0.0,0.0,9.49505265452899e-05,296.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.07232666015625,0.0,0.0,9.99874755507335e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07232666015625,0.0,0.0,7.385040953522548e-05,296.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07232666015625,0.0,0.0,9.99874755507335e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,0.0004742975288536,293.05157470703125,294.1499938964844,285.3500061035156,285.3500061035156,285.8706359863281,285.3499450683594,292.71990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116865159943,7.230614773590105e-09,0.0010116792982444,-0.0179948601871728,0.0,0.0,0.0,-0.0083973417058587,60.0,-5.122420787811279,-0.0,-6.97832973628465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07232666015625,0.0,0.0,9.49505265452899e-05,296.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.07232666015625,0.0,0.0,9.99874755507335e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07232666015625,0.0,0.0,7.385040953522548e-05,296.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07232666015625,0.0,0.0,9.99874755507335e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,0.0004742975288536,293.05157470703125,294.1499938964844,285.3500061035156,285.3500061035156,285.8706359863281,285.3499450683594,292.71990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116865159943,7.230614773590105e-09,0.0010116792982444,-0.0179948601871728,0.0,0.0,0.0,-0.0083973417058587,60.0,-5.122420787811279,-0.0,-6.97832973628465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,9.49454406509176e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,9.998212044592948e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,7.384645141428337e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,9.998212044592948e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,0.0004742721212096,293.0494079589844,294.1499938964844,285.3500061035156,285.3500061035156,285.861328125,285.3499450683594,292.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011632499285,7.224281173279223e-09,0.001011625281535,-0.0179782714694738,0.0,0.0,0.0,-0.0083942022174596,60.0,-5.119826793670654,-0.0,-6.977582955869367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,9.49454406509176e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,9.998212044592948e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,7.384645141428337e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,9.998212044592948e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,0.0004742721212096,293.0494079589844,294.1499938964844,285.3500061035156,285.3500061035156,285.861328125,285.3499450683594,292.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011632499285,7.224281173279223e-09,0.001011625281535,-0.0179782714694738,0.0,0.0,0.0,-0.0083942022174596,60.0,-5.119826793670654,-0.0,-6.977582955869367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690002441406,0.0,0.0,9.492940444033592e-05,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690002441406,0.0,0.0,9.996523294830696e-05,296.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690002441406,0.0,0.0,7.383398042293265e-05,296.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690002441406,0.0,0.0,9.996523294830696e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690002441406,0.0,0.0,0.0004741920274682,293.0475158691406,294.1499938964844,285.3500061035156,285.3500061035156,285.853271484375,285.3499755859375,292.7127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114616015926,7.204302043817279e-09,0.0010114545002579,-0.0179259423166513,0.0,0.0,0.0,-0.0083842976018786,60.0,-5.116995811462402,-0.0,-6.97522608561485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687866210937,0.0,0.0,9.492634126218036e-05,296.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687866210937,0.0,0.0,9.996200969908386e-05,296.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687866210937,0.0,0.0,7.383160118479282e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687866210937,0.0,0.0,9.996200969908386e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687866210937,0.0,0.0,0.0004741767479572,293.0472717285156,294.1499938964844,285.3500061035156,285.3500061035156,285.8522033691406,285.3499755859375,292.7123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114290053024,7.200491758396765e-09,0.0010114219039678,-0.0179159622639417,0.0,0.0,0.0,-0.0083824088796973,60.0,-5.116578102111816,-0.0,-6.974776312063113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669860839844,0.0,0.0,9.48931265156716e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669860839844,0.0,0.0,9.992702689487488e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669860839844,0.0,0.0,7.380576425930485e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669860839844,0.0,0.0,9.992702689487488e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669860839844,0.0,0.0,0.0004740107979159,293.0450744628906,294.1499938964844,285.3500061035156,285.3500061035156,285.8432312011719,285.3499755859375,292.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110751027241,7.1591026440387395e-09,0.0010110680013895,-0.0178075544536113,0.0,0.0,0.0,-0.0083618909120559,60.0,-5.112558364868164,-0.0,-6.969895594011177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669860839844,0.0,0.0,9.48931265156716e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669860839844,0.0,0.0,9.992702689487488e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669860839844,0.0,0.0,7.380576425930485e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669860839844,0.0,0.0,9.992702689487488e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669860839844,0.0,0.0,0.0004740107979159,293.0450744628906,294.1499938964844,285.3500061035156,285.3500061035156,285.8432312011719,285.3499755859375,292.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110751027241,7.1591026440387395e-09,0.0010110680013895,-0.0178075544536113,0.0,0.0,0.0,-0.0083618909120559,60.0,-5.112558364868164,-0.0,-6.969895594011177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660705566406,0.0,0.0,9.487101488048212e-05,296.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660705566406,0.0,0.0,9.990374383050948e-05,296.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660705566406,0.0,0.0,7.378856389550492e-05,296.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660705566406,0.0,0.0,9.990374383050948e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06610107421875,0.0,0.0,0.0004739003488793,293.0439758300781,294.1499938964844,285.3500061035156,285.3500061035156,285.8388061523437,285.3499755859375,292.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010839594528,7.1315544580841114e-09,0.0010108324931934,-0.0177353993058204,0.0,0.0,0.0,-0.0083482339978218,60.0,-5.110269069671631,-0.0,-6.966647703166019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.065185546875,0.0,0.0,9.484487236477436e-05,296.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.065185546875,0.0,0.0,9.987621888285504e-05,296.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.065185546875,0.0,0.0,7.376823486993089e-05,296.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.065185546875,0.0,0.0,9.987621888285504e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.065185546875,0.0,0.0,0.0004737697599921,293.0428771972656,294.1499938964844,285.3500061035156,285.3500061035156,285.8344421386719,285.3499755859375,292.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105610126629,7.098984955433707e-09,0.0010105539113283,-0.0176500920206308,0.0,0.0,0.0,-0.0083320885896682,60.0,-5.107767105102539,-0.0,-6.962809351307443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633239746094,0.0,0.0,9.4782211817801e-05,296.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633239746094,0.0,0.0,9.9810233223252e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633239746094,0.0,0.0,7.371950050583109e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633239746094,0.0,0.0,9.9810233223252e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633544921875,0.0,0.0,0.0004734567773994,293.0406799316406,294.1499938964844,285.3500061035156,285.3500061035156,285.8257751464844,285.3499755859375,292.7010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098934872075,7.0209211777694244e-09,0.0010098865022882,-0.017445620149374,0.0,0.0,0.0,-0.0082933884114027,60.0,-5.10224723815918,-0.0,-6.9536127966785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633239746094,0.0,0.0,9.4782211817801e-05,296.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633239746094,0.0,0.0,9.9810233223252e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633239746094,0.0,0.0,7.371950050583109e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633239746094,0.0,0.0,9.9810233223252e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633544921875,0.0,0.0,0.0004734567773994,293.0406799316406,294.1499938964844,285.3500061035156,285.3500061035156,285.8257751464844,285.3499755859375,292.7010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098934872075,7.0209211777694244e-09,0.0010098865022882,-0.017445620149374,0.0,0.0,0.0,-0.0082933884114027,60.0,-5.10224723815918,-0.0,-6.9536127966785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614929199219,0.0,0.0,9.470775694353506e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614929199219,0.0,0.0,9.973182750400156e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614929199219,0.0,0.0,7.366158388322219e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614929199219,0.0,0.0,9.973182750400156e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614929199219,0.0,0.0,0.0004730848304461,293.0384216308594,294.1499938964844,285.3500061035156,285.3500061035156,285.8172912597656,285.3499755859375,292.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091002332046,6.928151830010165e-09,0.0010090932482853,-0.017202628776431,0.0,0.0,0.0,-0.0082473987713456,60.0,-5.095985412597656,-0.0,-6.94269104428713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614929199219,0.0,0.0,9.470775694353506e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614929199219,0.0,0.0,9.973182750400156e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614929199219,0.0,0.0,7.366158388322219e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614929199219,0.0,0.0,9.973182750400156e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614929199219,0.0,0.0,0.0004730848304461,293.0384216308594,294.1499938964844,285.3500061035156,285.3500061035156,285.8172912597656,285.3499755859375,292.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091002332046,6.928151830010165e-09,0.0010090932482853,-0.017202628776431,0.0,0.0,0.0,-0.0082473987713456,60.0,-5.095985412597656,-0.0,-6.94269104428713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05963134765625,0.0,0.0,9.462224988965318e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05963134765625,0.0,0.0,9.964178025256842e-05,296.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05963134765625,0.0,0.0,7.359508163062856e-05,296.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596008300781,0.0,0.0,9.964178025256842e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05963134765625,0.0,0.0,0.0004726577317342,293.03619384765625,294.1499938964844,285.3500061035156,285.3500061035156,285.8089904785156,285.3500061035156,292.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008189166896,6.821620157637653e-09,0.001008182298392,-0.0169235859066247,0.0,0.0,0.0,-0.0081945871934294,60.0,-5.0890984535217285,-0.0,-6.930160623142001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05963134765625,0.0,0.0,9.462224988965318e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05963134765625,0.0,0.0,9.964178025256842e-05,296.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05963134765625,0.0,0.0,7.359508163062856e-05,296.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596008300781,0.0,0.0,9.964178025256842e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05963134765625,0.0,0.0,0.0004726577317342,293.03619384765625,294.1499938964844,285.3500061035156,285.3500061035156,285.8089904785156,285.3500061035156,292.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008189166896,6.821620157637653e-09,0.001008182298392,-0.0169235859066247,0.0,0.0,0.0,-0.0081945871934294,60.0,-5.0890984535217285,-0.0,-6.930160623142001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,9.45292122196406e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,9.954381675925106e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,7.35227222321555e-05,296.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,9.954381675925106e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,0.0004721930017694,293.0339050292969,294.1499938964844,285.3500061035156,285.3500061035156,285.8008117675781,285.3500061035156,292.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071978904306,6.705711541599157e-09,0.0010071912547573,-0.0166199784725904,0.0,0.0,0.0,-0.0081371264532208,60.0,-5.081759929656982,-0.0,-6.916540229440217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,9.45292122196406e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,9.954381675925106e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,7.35227222321555e-05,296.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,9.954381675925106e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,0.0004721930017694,293.0339050292969,294.1499938964844,285.3500061035156,285.3500061035156,285.8008117675781,285.3500061035156,292.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071978904306,6.705711541599157e-09,0.0010071912547573,-0.0166199784725904,0.0,0.0,0.0,-0.0081371264532208,60.0,-5.081759929656982,-0.0,-6.916540229440217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567932128906,0.0,0.0,9.44803687161766e-05,296.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567932128906,0.0,0.0,9.949237573891878e-05,296.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567932128906,0.0,0.0,7.348473445745185e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567932128906,0.0,0.0,9.949237573891878e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567932128906,0.0,0.0,0.0004719490243587,293.03277587890625,294.1499938964844,285.3500061035156,285.3500061035156,285.7968139648437,285.3500061035156,292.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066775139421,6.644856220816564e-09,0.0010066708782687,-0.0164605733007192,0.0,0.0,0.0,-0.0081069581210613,60.0,-5.077940940856934,-0.0,-6.909394301146676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.05584716796875,0.0,0.0,9.443036105949432e-05,296.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.05584716796875,0.0,0.0,9.943971963366494e-05,296.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05584716796875,0.0,0.0,7.344583718804643e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558166503906,0.0,0.0,9.943971963366494e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05584716796875,0.0,0.0,0.0004716992261819,293.0316467285156,294.1499938964844,285.3500061035156,285.3500061035156,285.7928161621094,285.3500061035156,292.6860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061446810141,6.582554057388279e-09,0.001006138161756,-0.0162973776459693,0.0,0.0,0.0,-0.0080760717391967,60.0,-5.0740461349487305,-0.0,-6.902082105852969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539245605469,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539245605469,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539245605469,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539245605469,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539245605469,0.0,0.0,0.000471189210657,293.0293273925781,294.1499938964844,285.3500061035156,285.3500061035156,285.78497314453125,285.3500061035156,292.6823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347367761988e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.06610107421875,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539245605469,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539245605469,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539245605469,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539245605469,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539245605469,0.0,0.0,0.000471189210657,293.0293273925781,294.1499938964844,285.3500061035156,285.3500061035156,285.78497314453125,285.3500061035156,292.6823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347367761988e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.06610107421875,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519714355469,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519714355469,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519714355469,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519714355469,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.052001953125,0.0,0.0,0.0004706723557319,293.02703857421875,294.1499938964844,285.3500061035156,285.3500061035156,285.7772521972656,285.3500061035156,292.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.3264367078375025e-09,0.0010039480403065,-0.0156264826655387,0.0,0.0,0.0,-0.0079491036012768,60.0,-5.058032989501953,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519714355469,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519714355469,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519714355469,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519714355469,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.052001953125,0.0,0.0,0.0004706723557319,293.02703857421875,294.1499938964844,285.3500061035156,285.3500061035156,285.7772521972656,285.3500061035156,292.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.3264367078375025e-09,0.0010039480403065,-0.0156264826655387,0.0,0.0,0.0,-0.0079491036012768,60.0,-5.058032989501953,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05010986328125,0.0,0.0,9.41231774049811e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05010986328125,0.0,0.0,9.911623783409595e-05,296.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05010986328125,0.0,0.0,7.320691656786948e-05,296.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05010986328125,0.0,0.0,9.911623783409595e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05010986328125,0.0,0.0,0.0004701647558249,293.0248107910156,294.1499938964844,285.3500061035156,285.3500061035156,285.7699890136719,285.3500061035156,292.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028716642409,6.199835311804236e-09,0.0010028654942288,-0.0152948461472988,0.0,0.0,0.0,-0.0078863417729735,60.0,-5.05020809173584,-0.0,-6.85724970139745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,9.411883365828544e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,9.911166125675663e-05,296.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,7.320353324757889e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,9.911166125675663e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,0.0004701430443674,293.02471923828125,294.1499938964844,285.3500061035156,285.3500061035156,285.7696838378906,285.3500061035156,292.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028254473581,6.194421420246954e-09,0.0010028191609308,-0.0152806639671325,0.0,0.0,0.0,-0.0078836577013134,60.0,-5.049878120422363,-0.0,-6.85661660781989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,9.400876297149809e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,0.0004695932439062,293.0223693847656,294.1499938964844,285.3500061035156,285.3500061035156,285.76226806640625,285.3500061035156,292.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057287560423674e-09,0.001001646509394,-0.0149214304983615,0.0,0.0,0.0,-0.0078156748786568,60.0,-5.041515827178955,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,9.400876297149809e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,0.0004695932439062,293.0223693847656,294.1499938964844,285.3500061035156,285.3500061035156,285.76226806640625,285.3500061035156,292.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057287560423674e-09,0.001001646509394,-0.0149214304983615,0.0,0.0,0.0,-0.0078156748786568,60.0,-5.041515827178955,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470886230469,0.0,0.0,9.395339293405414e-05,296.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470886230469,0.0,0.0,9.893745300360024e-05,296.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470886230469,0.0,0.0,7.307486521312967e-05,296.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470886230469,0.0,0.0,9.893745300360024e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470886230469,0.0,0.0,0.0004693166702054,293.02117919921875,294.1499938964844,285.3500061035156,285.3500061035156,285.75860595703125,285.3500061035156,292.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.988307183457664e-09,0.0010010566329583,-0.014740727841854,0.0,0.0,0.0,-0.0077814776450395,60.0,-5.037294864654541,-0.0,-6.832533472334036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
