time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95147705078125,0.0,0.0,9.716035856399684e-05,296.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95147705078125,0.0,0.0,0.0001023145377985,296.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.95147705078125,0.0,0.0,7.556916534667835e-05,296.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95147705078125,0.0,0.0,0.0001023145377985,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95147705078125,0.0,0.0,0.0004853361169807,292.9100036621094,294.1499938964844,285.3500061035156,285.2137145996094,285.5434265136719,285.3500061035156,292.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352318640798,9.983876836372474e-09,0.0010352218523621,-0.0252046715468168,0.0,0.0,0.0,-0.0097622498869895,60.0,-5.094980716705322,-0.0,-7.30693159312068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488220214844,0.0,0.0,9.725013660499826e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488220214844,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488220214844,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488220214844,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488220214844,0.0,0.0,0.0004857845779042,292.906982421875,294.1499938964844,285.3500061035156,285.1976623535156,285.5398864746094,285.3500061035156,292.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095732250192668e-08,0.0010361783206462,-0.0254975073039531,0.0,0.0,0.0,-0.0098177017644047,60.0,-5.097443103790283,-0.0,-7.320441142155687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488220214844,0.0,0.0,9.725013660499826e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488220214844,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488220214844,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488220214844,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488220214844,0.0,0.0,0.0004857845779042,292.906982421875,294.1499938964844,285.3500061035156,285.1976623535156,285.5398864746094,285.3500061035156,292.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095732250192668e-08,0.0010361783206462,-0.0254975073039531,0.0,0.0,0.0,-0.0098177017644047,60.0,-5.097443103790283,-0.0,-7.320441142155687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461669921875,0.0,0.0,9.73226924543269e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461669921875,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461669921875,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461669921875,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461669921875,0.0,0.0,0.0004861470079049,292.9039611816406,294.1499938964844,285.3500061035156,285.181396484375,285.5364074707031,285.3500061035156,292.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186134602463426e-08,0.0010369514347985,-0.0257341731339693,0.0,0.0,0.0,-0.0098625179380178,60.0,-5.099078178405762,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461669921875,0.0,0.0,9.73226924543269e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461669921875,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461669921875,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461669921875,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461669921875,0.0,0.0,0.0004861470079049,292.9039611816406,294.1499938964844,285.3500061035156,285.181396484375,285.5364074707031,285.3500061035156,292.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186134602463426e-08,0.0010369514347985,-0.0257341731339693,0.0,0.0,0.0,-0.0098625179380178,60.0,-5.099078178405762,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435119628906,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435119628906,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435119628906,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434814453125,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435119628906,0.0,0.0,0.0004864137154072,292.90093994140625,294.1499938964844,285.3500061035156,285.1649780273437,285.5329895019531,285.3500061035156,292.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252657389742126e-08,0.0010375203564763,-0.0259083211421966,0.0,0.0,0.0,-0.0098954960703849,60.0,-5.099781036376953,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435119628906,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435119628906,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435119628906,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434814453125,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435119628906,0.0,0.0,0.0004864137154072,292.90093994140625,294.1499938964844,285.3500061035156,285.1649780273437,285.5329895019531,285.3500061035156,292.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252657389742126e-08,0.0010375203564763,-0.0259083211421966,0.0,0.0,0.0,-0.0098954960703849,60.0,-5.099781036376953,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,9.739491360960528e-05,296.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,0.0001025615274556,296.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,7.575159543193877e-05,296.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,0.0001025615274556,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,0.0004865077498834,292.8994445800781,294.1499938964844,285.3500061035156,285.1567687988281,285.53131103515625,285.3500061035156,292.50567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377311846241,1.0276107964557468e-08,0.0010377208236604,-0.0259697139263153,0.0,0.0,0.0,-0.0099071217700839,60.0,-5.09973669052124,-0.0,-7.342252672515316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408264160156,0.0,0.0,9.740792302181944e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408264160156,0.0,0.0,0.0001025752353598,296.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408264160156,0.0,0.0,7.57617162889801e-05,296.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408264160156,0.0,0.0,0.0001025752353598,296.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408264160156,0.0,0.0,0.0004865727387368,292.8979187011719,294.1499938964844,285.3500061035156,285.1485595703125,285.5296325683594,285.3500061035156,292.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378698352724,1.0292318997073837e-08,0.0010378594743087,-0.0260121505707502,0.0,0.0,0.0,-0.0099151590839028,60.0,-5.099403381347656,-0.0,-7.344214481008748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381103515625,0.0,0.0,9.741709072841331e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381103515625,0.0,0.0,0.0001025848905555,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381103515625,0.0,0.0,7.5768846727442e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381103515625,0.0,0.0,0.0001025848905555,296.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381103515625,0.0,0.0,0.000486618548166,292.8948669433594,294.1499938964844,285.3500061035156,285.1322021484375,285.5263671875,285.3500061035156,292.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303744524264856e-08,0.0010379572631791,-0.0260420609265565,0.0,0.0,0.0,-0.0099208233878016,60.0,-5.097925662994385,-0.0,-7.34559719717254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381103515625,0.0,0.0,9.741709072841331e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381103515625,0.0,0.0,0.0001025848905555,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381103515625,0.0,0.0,7.5768846727442e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381103515625,0.0,0.0,0.0001025848905555,296.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381103515625,0.0,0.0,0.000486618548166,292.8948669433594,294.1499938964844,285.3500061035156,285.1322021484375,285.5263671875,285.3500061035156,292.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303744524264856e-08,0.0010379572631791,-0.0260420609265565,0.0,0.0,0.0,-0.0099208233878016,60.0,-5.097925662994385,-0.0,-7.34559719717254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354248046875,0.0,0.0,9.740160749061032e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354248046875,0.0,0.0,0.0001025685851345,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354248046875,0.0,0.0,7.575680501759052e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354248046875,0.0,0.0,0.0001025685851345,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354248046875,0.0,0.0,0.0004865412192884,292.8918151855469,294.1499938964844,285.3500061035156,285.11602783203125,285.52313232421875,285.3500061035156,292.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378026636317,1.028445417716739e-08,0.0010377924190834,-0.0259915627539157,0.0,0.0,0.0,-0.0099112605676054,60.0,-5.095118522644043,-0.0,-7.34326235374283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354248046875,0.0,0.0,9.740160749061032e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354248046875,0.0,0.0,0.0001025685851345,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354248046875,0.0,0.0,7.575680501759052e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354248046875,0.0,0.0,0.0001025685851345,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354248046875,0.0,0.0,0.0004865412192884,292.8918151855469,294.1499938964844,285.3500061035156,285.11602783203125,285.52313232421875,285.3500061035156,292.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378026636317,1.028445417716739e-08,0.0010377924190834,-0.0259915627539157,0.0,0.0,0.0,-0.0099112605676054,60.0,-5.095118522644043,-0.0,-7.34326235374283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327087402344,0.0,0.0,9.736179345054552e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327087402344,0.0,0.0,0.0001025266537908,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327087402344,0.0,0.0,7.572583854198456e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327087402344,0.0,0.0,0.0001025266537908,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327087402344,0.0,0.0,0.0004863422946073,292.88873291015625,294.1499938964844,285.3500061035156,285.1001892089844,285.5199584960937,285.3500061035156,292.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373784461989,1.0234839642464522e-08,0.0010373682016506,-0.0258616786450147,0.0,0.0,0.0,-0.0098866652697324,60.0,-5.091110706329346,-0.0,-7.337258978168394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327087402344,0.0,0.0,9.736179345054552e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327087402344,0.0,0.0,0.0001025266537908,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327087402344,0.0,0.0,7.572583854198456e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327087402344,0.0,0.0,0.0001025266537908,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327087402344,0.0,0.0,0.0004863422946073,292.88873291015625,294.1499938964844,285.3500061035156,285.1001892089844,285.5199584960937,285.3500061035156,292.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373784461989,1.0234839642464522e-08,0.0010373682016506,-0.0258616786450147,0.0,0.0,0.0,-0.0098866652697324,60.0,-5.091110706329346,-0.0,-7.337258978168394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.92999267578125,0.0,0.0,9.72957568592392e-05,296.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.92999267578125,0.0,0.0,0.0001024571174639,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92999267578125,0.0,0.0,7.567447755718604e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92999267578125,0.0,0.0,0.0001024571174639,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92999267578125,0.0,0.0,0.0004860124608967,292.8856811523437,294.1499938964844,285.3500061035156,285.08477783203125,285.516845703125,285.3500061035156,292.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366750648245,1.0152570339982958e-08,0.0010366648202762,-0.0256463047116994,0.0,0.0,0.0,-0.0098458807915449,60.0,-5.085752964019775,-0.0,-7.327310669325018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.92999267578125,0.0,0.0,9.72957568592392e-05,296.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.92999267578125,0.0,0.0,0.0001024571174639,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92999267578125,0.0,0.0,7.567447755718604e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92999267578125,0.0,0.0,0.0001024571174639,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92999267578125,0.0,0.0,0.0004860124608967,292.8856811523437,294.1499938964844,285.3500061035156,285.08477783203125,285.516845703125,285.3500061035156,292.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366750648245,1.0152570339982958e-08,0.0010366648202762,-0.0256463047116994,0.0,0.0,0.0,-0.0098458807915449,60.0,-5.085752964019775,-0.0,-7.327310669325018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286193847656,0.0,0.0,9.725189738674088e-05,296.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286193847656,0.0,0.0,0.0001024109296849,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286193847656,0.0,0.0,7.564036786789075e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286193847656,0.0,0.0,0.0001024109296849,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286193847656,0.0,0.0,0.000485793367261,292.8841247558594,294.1499938964844,285.3500061035156,285.0772705078125,285.51531982421875,285.3500061035156,292.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362077737227,1.0097921609997227e-08,0.0010361976455897,-0.0255032368004322,0.0,0.0,0.0,-0.0098187895491719,60.0,-5.082546710968018,-0.0,-7.32070546405339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92724609375,0.0,0.0,9.720069647300988e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92724609375,0.0,0.0,0.0001023570075631,296.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.92724609375,0.0,0.0,7.56005392759107e-05,296.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.92724609375,0.0,0.0,0.0001023570075631,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92724609375,0.0,0.0,0.000485537602799,292.8825988769531,294.1499938964844,285.3500061035156,285.0699157714844,285.5137939453125,285.3500061035156,292.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356622515246,1.0034123754110167e-08,0.0010356521233916,-0.0253362171351909,0.0,0.0,0.0,-0.0097871627658605,60.0,-5.078965663909912,-0.0,-7.3129982069986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.92449951171875,0.0,0.0,9.70762557699345e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92449951171875,0.0,0.0,0.0001022259675664,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92449951171875,0.0,0.0,7.550375448772684e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.92449951171875,0.0,0.0,0.0001022259675664,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92449951171875,0.0,0.0,0.0004849159740842,292.8795166015625,294.1499938964844,285.3500061035156,285.0556640625,285.51080322265625,285.3500061035156,292.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343363974243,9.879079776453636e-09,0.0010343265021219,-0.0249303095042705,0.0,0.0,0.0,-0.0097103016451001,60.0,-5.070737838745117,-0.0,-7.294285353509623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.92449951171875,0.0,0.0,9.70762557699345e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92449951171875,0.0,0.0,0.0001022259675664,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92449951171875,0.0,0.0,7.550375448772684e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.92449951171875,0.0,0.0,0.0001022259675664,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92449951171875,0.0,0.0,0.0004849159740842,292.8795166015625,294.1499938964844,285.3500061035156,285.0556640625,285.51080322265625,285.3500061035156,292.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343363974243,9.879079776453636e-09,0.0010343265021219,-0.0249303095042705,0.0,0.0,0.0,-0.0097103016451001,60.0,-5.070737838745117,-0.0,-7.294285353509623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217529296875,0.0,0.0,9.692223102319986e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217529296875,0.0,0.0,0.0001020637719193,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217529296875,0.0,0.0,7.538395584560931e-05,296.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217529296875,0.0,0.0,0.0001020637719193,296.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217529296875,0.0,0.0,0.0004841466143261,292.8764343261719,294.1499938964844,285.3500061035156,285.0422058105469,285.50787353515625,285.3500061035156,292.4783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326954070478,9.687176394379549e-09,0.0010326856281608,-0.0244278851896524,0.0,0.0,0.0,-0.0096151670441031,60.0,-5.060934066772461,-0.0,-7.271157187460632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217529296875,0.0,0.0,9.692223102319986e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217529296875,0.0,0.0,0.0001020637719193,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217529296875,0.0,0.0,7.538395584560931e-05,296.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217529296875,0.0,0.0,0.0001020637719193,296.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217529296875,0.0,0.0,0.0004841466143261,292.8764343261719,294.1499938964844,285.3500061035156,285.0422058105469,285.50787353515625,285.3500061035156,292.4783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326954070478,9.687176394379549e-09,0.0010326856281608,-0.0244278851896524,0.0,0.0,0.0,-0.0096151670441031,60.0,-5.060934066772461,-0.0,-7.271157187460632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91900634765625,0.0,0.0,9.67383966781199e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91900634765625,0.0,0.0,0.000101870195067,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91900634765625,0.0,0.0,7.524097600253299e-05,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.91900634765625,0.0,0.0,0.000101870195067,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91900634765625,0.0,0.0,0.0004832283302675,292.8733215332031,294.1499938964844,285.3500061035156,285.0296325683594,285.5049743652344,285.3500061035156,292.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307367192581,9.458138272577798e-09,0.001030727289617,-0.0238282140344381,0.0,0.0,0.0,-0.0095016239210963,60.0,-5.049587726593018,-0.0,-7.243600919082382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91900634765625,0.0,0.0,9.67383966781199e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91900634765625,0.0,0.0,0.000101870195067,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91900634765625,0.0,0.0,7.524097600253299e-05,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.91900634765625,0.0,0.0,0.000101870195067,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91900634765625,0.0,0.0,0.0004832283302675,292.8733215332031,294.1499938964844,285.3500061035156,285.0296325683594,285.5049743652344,285.3500061035156,292.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307367192581,9.458138272577798e-09,0.001030727289617,-0.0238282140344381,0.0,0.0,0.0,-0.0095016239210963,60.0,-5.049587726593018,-0.0,-7.243600919082382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.916259765625,0.0,0.0,9.65267900028266e-05,296.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.916259765625,0.0,0.0,0.0001016473615891,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.916259765625,0.0,0.0,7.507639384130016e-05,296.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.916259765625,0.0,0.0,0.0001016473615891,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.916259765625,0.0,0.0,0.0004821713082492,292.8702392578125,294.1499938964844,285.3500061035156,285.0180358886719,285.5021667480469,285.3500061035156,292.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284822201356,9.194494055009272e-09,0.0010284730233252,-0.0231379065662622,0.0,0.0,0.0,-0.0093709239736199,60.0,-5.036673545837402,-0.0,-7.21194624020427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.916259765625,0.0,0.0,9.65267900028266e-05,296.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.916259765625,0.0,0.0,0.0001016473615891,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.916259765625,0.0,0.0,7.507639384130016e-05,296.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.916259765625,0.0,0.0,0.0001016473615891,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.916259765625,0.0,0.0,0.0004821713082492,292.8702392578125,294.1499938964844,285.3500061035156,285.0180358886719,285.5021667480469,285.3500061035156,292.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284822201356,9.194494055009272e-09,0.0010284730233252,-0.0231379065662622,0.0,0.0,0.0,-0.0093709239736199,60.0,-5.036673545837402,-0.0,-7.21194624020427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9148864746094,0.0,0.0,9.641215729061514e-05,296.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9148864746094,0.0,0.0,0.0001015266461763,296.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9148864746094,0.0,0.0,7.498723425669596e-05,296.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9148864746094,0.0,0.0,0.0001015266461763,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9148864746094,0.0,0.0,0.0004815986903849,292.8686828613281,294.1499938964844,285.3500061035156,285.0126342773437,285.5007629394531,285.3500061035156,292.46929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027260790579,9.051669636050974e-09,0.0010272518265992,-0.0227639302611351,0.0,0.0,0.0,-0.0093001201748847,60.0,-5.029757499694824,-0.0,-7.194827134071603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134826660156,0.0,0.0,9.629048145143317e-05,296.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134826660156,0.0,0.0,0.0001013985165627,296.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134826660156,0.0,0.0,7.489259587600827e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134826660156,0.0,0.0,0.0001013985165627,296.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134826660156,0.0,0.0,0.0004809908859897,292.8671569824219,294.1499938964844,285.3500061035156,285.0075378417969,285.4994201660156,285.3500061035156,292.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259643895551,8.900069126127619e-09,0.0010259555419906,-0.0223669651895761,0.0,0.0,0.0,-0.0092249661684036,60.0,-5.022476673126221,-0.0,-7.176677740972083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107360839844,0.0,0.0,9.603122452972455e-05,296.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107360839844,0.0,0.0,0.0001011255008052,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107360839844,0.0,0.0,7.469094998668879e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107360839844,0.0,0.0,0.0001011255008052,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107360839844,0.0,0.0,0.0004796958528459,292.8640441894531,294.1499938964844,285.3500061035156,284.9982604980469,285.4967041015625,285.3500061035156,292.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232020867988,8.577057286629497e-09,0.001023193472065,-0.0215211268514394,0.0,0.0,0.0,-0.0090648354962468,60.0,-5.007093906402588,-0.0,-7.138083901736536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107360839844,0.0,0.0,9.603122452972455e-05,296.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107360839844,0.0,0.0,0.0001011255008052,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107360839844,0.0,0.0,7.469094998668879e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107360839844,0.0,0.0,0.0001011255008052,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107360839844,0.0,0.0,0.0004796958528459,292.8640441894531,294.1499938964844,285.3500061035156,284.9982604980469,285.4967041015625,285.3500061035156,292.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232020867988,8.577057286629497e-09,0.001023193472065,-0.0215211268514394,0.0,0.0,0.0,-0.0090648354962468,60.0,-5.007093906402588,-0.0,-7.138083901736536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.907958984375,0.0,0.050000000745058,9.57540250965394e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.907958984375,0.0,0.050000000745058,0.0001008335966616,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.907958984375,0.0,0.050000000745058,7.447534881066531e-05,296.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.907958984375,0.0,0.050000000745058,0.0001008335966616,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.907958984375,0.0,0.050000000745058,0.0004783111799042,292.8609619140625,291.1499938964844,285.3500061035156,284.9903259277344,285.4940490722656,285.3500061035156,292.460205078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001020248630084,8.231689996307523e-09,0.0010202403645962,-0.0206166971474885,0.0,0.0,0.0,-0.008893622085452,60.0,-4.990614891052246,-0.0,-7.096934240280461e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.907958984375,0.0,0.050000000745058,9.57540250965394e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.907958984375,0.0,0.050000000745058,0.0001008335966616,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.907958984375,0.0,0.050000000745058,7.447534881066531e-05,296.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.907958984375,0.0,0.050000000745058,0.0001008335966616,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.907958984375,0.0,0.050000000745058,0.0004783111799042,292.8609619140625,291.1499938964844,285.3500061035156,284.9903259277344,285.4940490722656,285.3500061035156,292.460205078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001020248630084,8.231689996307523e-09,0.0010202403645962,-0.0206166971474885,0.0,0.0,0.0,-0.008893622085452,60.0,-4.990614891052246,-0.0,-7.096934240280461e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.60797119140625,0.6347076892852783,0.050000000745058,0.0408378094434738,296.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.60797119140625,0.6347076892852783,0.050000000745058,0.0430041812360286,296.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.60797119140625,0.6347076892852783,0.050000000745058,0.0317627415060997,296.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.60797119140625,0.6347076892852783,0.050000000745058,0.0430041812360286,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.60797119140625,0.6347076892852783,0.050000000745058,0.2039933204650879,292.5567626953125,291.1499938964844,285.3500061035156,284.9869079589844,292.5221252441406,294.3412780761719,292.43243408203125,1.0,0.1097082570195198,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4352008402347564,0.01932935975492,0.4158714711666107,-0.1073396950960159,0.0,0.0,0.0,10.191246032714844,60.0,84.836181640625,-0.0,12.27757740020752,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.48388671875,0.631814181804657,0.050000000745058,0.0452347509562969,296.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48388671875,0.631814181804657,0.050000000745058,0.047634370625019,296.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.48388671875,0.631814181804657,0.050000000745058,0.0351825840771198,296.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.48388671875,0.631814181804657,0.050000000745058,0.047634370625019,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.48388671875,0.631814181804657,0.050000000745058,0.2259569466114044,292.48223876953125,291.1499938964844,285.3500061035156,284.98388671875,293.5567932128906,296.7264709472656,292.5419921875,1.0,0.1210792362689971,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.4819825291633606,0.090055726468563,0.3919268250465393,-0.0473860427737236,0.0,0.0,0.0,12.532811164855955,60.0,274.5138854980469,-0.0,16.677169799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6696472167969,0.5711967945098877,0.050000000745058,0.0456794202327728,296.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6696472167969,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6696472167969,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6696472167969,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6696472167969,0.5711967945098877,0.050000000745058,0.2281781584024429,292.6722717285156,291.1499938964844,285.3500061035156,284.97900390625,292.0806579589844,296.82568359375,292.6457214355469,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.073148727416992,60.0,-32.666988372802734,-0.0,23.17521858215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6696472167969,0.5711967945098877,0.050000000745058,0.0456794202327728,296.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6696472167969,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6696472167969,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6696472167969,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6696472167969,0.5711967945098877,0.050000000745058,0.2281781584024429,292.6722717285156,291.1499938964844,285.3500061035156,284.97900390625,292.0806579589844,296.82568359375,292.6457214355469,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.073148727416992,60.0,-32.666988372802734,-0.0,23.17521858215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5929870605469,0.5494371652603149,0.050000000745058,0.0458165071904659,296.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5929870605469,0.5494371652603149,0.050000000745058,0.0482469871640205,296.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5929870605469,0.5494371652603149,0.050000000745058,0.0356350615620613,296.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5929870605469,0.5494371652603149,0.050000000745058,0.0482469871640205,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5929870605469,0.5494371652603149,0.050000000745058,0.2288629412651062,292.5831604003906,291.1499938964844,285.3500061035156,284.9770812988281,291.8639221191406,296.8155822753906,292.523681640625,1.0,0.148952841758728,1.0,1.0,0.950859785079956,1.0,-0.4881843626499176,0.2118446826934814,0.2763396799564361,0.0721136629581451,0.0,0.0,0.0,23.735322952270508,60.0,-173.28236389160156,-0.0,26.323341369628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48504638671875,0.532654345035553,0.050000000745058,0.0459474772214889,296.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48504638671875,0.532654345035553,0.050000000745058,0.0483849048614501,296.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48504638671875,0.532654345035553,0.050000000745058,0.0357369258999824,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.48504638671875,0.532654345035553,0.050000000745058,0.0483849048614501,296.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.48504638671875,0.532654345035553,0.050000000745058,0.2295171618461609,292.4750366210937,291.1499938964844,285.3500061035156,284.9755249023437,291.8288269042969,296.8063049316406,292.430419921875,1.0,0.1565126627683639,1.0,1.0,0.9336537718772888,1.0,-0.4895799160003662,0.2129640728235244,0.2766158580780029,0.0727970153093338,0.0,0.0,0.0,27.23661231994629,60.0,-203.3270263671875,-0.0,29.35198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3410949707031,0.5097891092300415,0.050000000745058,0.0461862944066524,296.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3410949707031,0.5097891092300415,0.050000000745058,0.0486363917589187,296.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3410949707031,0.5097891092300415,0.050000000745058,0.035922672599554,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3410949707031,0.5097891092300415,0.050000000745058,0.0486363917589187,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3410949707031,0.5097891092300415,0.050000000745058,0.2307101041078567,292.33526611328125,291.1499938964844,285.3500061035156,284.9733581542969,291.7986145019531,296.790283203125,292.3069152832031,1.0,0.1693437546491623,1.0,1.0,0.8992417454719543,1.0,-0.4921247363090515,0.2149999886751175,0.2771247327327728,0.0740408077836036,0.0,0.0,0.0,33.62129592895508,60.0,-184.81661987304688,-0.0,34.91854476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
