time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5424331426620483,0.050000000745058,0.0458678863942623,296.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5424331426620483,0.050000000745058,0.0483010932803154,296.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5424331426620483,0.050000000745058,0.0356750227510929,296.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5424331426620483,0.050000000745058,0.0483010932803154,296.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5424331426620483,0.050000000745058,0.229119598865509,291.179443359375,291.1499938964844,286.3622741699219,285.452880859375,291.1942138671875,296.7364196777344,291.1803283691406,1.0,0.1507588773965835,1.0,1.0,0.5842081904411316,1.0,-0.4887318313121795,0.2612486481666565,0.2274831682443618,0.1094725281000137,0.0,0.0,0.0,24.999765396118164,25.0,5.195494651794434,-0.0,27.4262809753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424342751502991,0.050000000745058,0.0458678789436817,296.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424342751502991,0.050000000745058,0.0483010858297348,296.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424342751502991,0.050000000745058,0.0356750190258026,296.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424342751502991,0.050000000745058,0.0483010858297348,296.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424342751502991,0.050000000745058,0.2291195541620254,291.1825256347656,291.1499938964844,286.4068908691406,285.4815368652344,291.1924133300781,296.7383728027344,291.1831359863281,1.0,0.150759071111679,1.0,1.0,0.5808767676353455,1.0,-0.48873171210289,0.2625085413455963,0.2262231856584549,0.1107187867164611,0.0,0.0,0.0,24.999616622924805,25.0,3.7288334369659424,-0.0,27.426347732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424342751502991,0.050000000745058,0.0458678789436817,296.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424342751502991,0.050000000745058,0.0483010858297348,296.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424342751502991,0.050000000745058,0.0356750190258026,296.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424342751502991,0.050000000745058,0.0483010858297348,296.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424342751502991,0.050000000745058,0.2291195541620254,291.1825256347656,291.1499938964844,286.4068908691406,285.4815368652344,291.1924133300781,296.7383728027344,291.1831359863281,1.0,0.150759071111679,1.0,1.0,0.5808767676353455,1.0,-0.48873171210289,0.2625085413455963,0.2262231856584549,0.1107187867164611,0.0,0.0,0.0,24.999616622924805,25.0,3.7288334369659424,-0.0,27.426347732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0458678677678108,296.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0483010709285736,296.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0356750078499317,296.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0483010709285736,296.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.2291194945573806,291.1844787597656,291.1499938964844,286.45001220703125,285.5099792480469,291.1895751953125,296.7403564453125,291.1848449707031,1.0,0.1507593244314193,1.0,1.0,0.5775454044342041,1.0,-0.4887315928936004,0.2637901604175567,0.2249414324760437,0.1119992211461067,0.0,0.0,0.0,24.999492645263672,25.0,2.1674516201019287,-0.0,27.42643547058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0458678677678108,296.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0483010709285736,296.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0356750078499317,296.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0483010709285736,296.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.2291194945573806,291.1844787597656,291.1499938964844,286.45001220703125,285.5099792480469,291.1895751953125,296.7403564453125,291.1848449707031,1.0,0.1507593244314193,1.0,1.0,0.5775454044342041,1.0,-0.4887315928936004,0.2637901604175567,0.2249414324760437,0.1119992211461067,0.0,0.0,0.0,24.999492645263672,25.0,2.1674516201019287,-0.0,27.42643547058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.045867845416069,296.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.0483010485768318,296.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.0356749892234802,296.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.0483010485768318,296.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.2291193902492523,291.1854553222656,291.1499938964844,286.4937744140625,285.5397644042969,291.1866149902344,296.7451477050781,291.185546875,1.0,0.1507596224546432,1.0,1.0,0.5740063190460205,1.0,-0.4887313544750213,0.2651708424091339,0.2235605269670486,0.1134006306529045,0.0,0.0,0.0,24.999378204345703,25.0,0.7249854803085327,-0.0,27.426538467407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.045867845416069,296.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.0483010485768318,296.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.0356749892234802,296.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.0483010485768318,296.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.2291193902492523,291.1854553222656,291.1499938964844,286.4937744140625,285.5397644042969,291.1866149902344,296.7451477050781,291.185546875,1.0,0.1507596224546432,1.0,1.0,0.5740063190460205,1.0,-0.4887313544750213,0.2651708424091339,0.2235605269670486,0.1134006306529045,0.0,0.0,0.0,24.999378204345703,25.0,0.7249854803085327,-0.0,27.426538467407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.5424424409866333,0.050000000745058,0.0458678156137466,296.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.5424424409866333,0.050000000745058,0.0483010187745094,296.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.5424424409866333,0.050000000745058,0.0356749668717384,296.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.5424424409866333,0.050000000745058,0.0483010187745094,296.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.5424424409866333,0.050000000745058,0.2291192412376403,291.185791015625,291.1499938964844,286.5365295410156,285.56964111328125,291.1874389648437,296.75537109375,291.1858825683594,1.0,0.1507599502801895,1.0,1.0,0.57075035572052,1.0,-0.4887310564517975,0.2664615511894226,0.2222695052623748,0.114737831056118,0.0,0.0,0.0,24.999292373657227,25.0,0.4634138345718384,-0.0,27.426645278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.542442798614502,0.050000000745058,0.0458678156137466,296.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.542442798614502,0.050000000745058,0.0483010150492191,296.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.542442798614502,0.050000000745058,0.0356749668717384,296.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.542442798614502,0.050000000745058,0.0483010150492191,296.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.542442798614502,0.050000000745058,0.2291192263364792,291.1858215332031,291.1499938964844,286.5403747558594,285.57232666015625,291.1876525878906,296.7564697265625,291.1859436035156,1.0,0.1507599800825119,1.0,1.0,0.5704672336578369,1.0,-0.4887310266494751,0.2665745913982391,0.2221564352512359,0.1148562282323837,0.0,0.0,0.0,24.99928474426269,25.0,0.4905737936496734,-0.0,27.426654815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.5424454212188721,0.050000000745058,0.0458677932620048,296.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.5424454212188721,0.050000000745058,0.0483009964227676,296.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.5424454212188721,0.050000000745058,0.0356749519705772,296.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.5424454212188721,0.050000000745058,0.0483009964227676,296.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.5424454212188721,0.050000000745058,0.2291191220283508,291.1861267089844,291.1499938964844,286.56463623046875,285.5896301269531,291.1895446777344,296.76416015625,291.18634033203125,1.0,0.1507601588964462,1.0,1.0,0.5686976909637451,1.0,-0.4887308180332184,0.2672842144966125,0.2214466035366058,0.115603506565094,0.0,0.0,0.0,24.999244689941406,25.0,0.8309102654457092,-0.0,27.42671775817871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.5424482822418213,0.050000000745058,0.045867770910263,296.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.5424482822418213,0.050000000745058,0.0483009703457355,296.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.5424482822418213,0.050000000745058,0.0356749333441257,296.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.5424482822418213,0.050000000745058,0.0483009703457355,296.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.5424482822418213,0.050000000745058,0.2291190177202224,291.1866149902344,291.1499938964844,286.5895690917969,285.6075134277344,291.19219970703125,296.77294921875,291.1869201660156,1.0,0.1507603675127029,1.0,1.0,0.5669234395027161,1.0,-0.4887305796146393,0.26800137758255,0.2207292169332504,0.1163640692830085,0.0,0.0,0.0,24.999208450317383,25.0,1.391531229019165,-0.0,27.4267807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.69024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.0458677262067794,296.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.0483009219169616,296.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.0356748960912227,296.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.0483009219169616,296.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.2291187793016433,291.1883850097656,291.1499938964844,286.6411437988281,285.6451416015625,291.199462890625,296.7934875488281,291.1889953613281,1.0,0.1507607847452163,1.0,1.0,0.5633750557899475,1.0,-0.4887301027774811,0.2694562375545501,0.2192738503217697,0.1179114878177642,0.0,0.0,0.0,24.999143600463867,25.0,2.997603416442871,-0.0,27.426916122436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.69024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.0458677262067794,296.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.0483009219169616,296.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.0356748960912227,296.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.0483009219169616,296.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.2291187793016433,291.1883850097656,291.1499938964844,286.6411437988281,285.6451416015625,291.199462890625,296.7934875488281,291.1889953613281,1.0,0.1507607847452163,1.0,1.0,0.5633750557899475,1.0,-0.4887301027774811,0.2694562375545501,0.2192738503217697,0.1179114878177642,0.0,0.0,0.0,24.999143600463867,25.0,2.997603416442871,-0.0,27.426916122436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.5424597263336182,0.050000000745058,0.0458676815032959,296.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.5424597263336182,0.050000000745058,0.048300877213478,296.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.5424597263336182,0.050000000745058,0.0356748662889003,296.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.5424597263336182,0.050000000745058,0.048300877213478,296.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.5424597263336182,0.050000000745058,0.2291185706853866,291.1914367675781,291.1499938964844,286.6949157714844,285.6849670410156,291.2089233398437,296.8173217773437,291.1923828125,1.0,0.1507612317800521,1.0,1.0,0.5598266124725342,1.0,-0.4887296557426452,0.2709430158138275,0.2177866548299789,0.1194798126816749,0.0,0.0,0.0,24.999082565307617,25.0,5.000425815582275,-0.0,27.427064895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.5424597263336182,0.050000000745058,0.0458676815032959,296.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.5424597263336182,0.050000000745058,0.048300877213478,296.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.5424597263336182,0.050000000745058,0.0356748662889003,296.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.5424597263336182,0.050000000745058,0.048300877213478,296.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.5424597263336182,0.050000000745058,0.2291185706853866,291.1914367675781,291.1499938964844,286.6949157714844,285.6849670410156,291.2089233398437,296.8173217773437,291.1923828125,1.0,0.1507612317800521,1.0,1.0,0.5598266124725342,1.0,-0.4887296557426452,0.2709430158138275,0.2177866548299789,0.1194798126816749,0.0,0.0,0.0,24.999082565307617,25.0,5.000425815582275,-0.0,27.427064895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5424653887748718,0.050000000745058,0.0458676405251026,296.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5424653887748718,0.050000000745058,0.0483008325099945,296.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5424653887748718,0.050000000745058,0.0356748290359973,296.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5424653887748718,0.050000000745058,0.0483008325099945,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5424653887748718,0.050000000745058,0.2291183620691299,291.19586181640625,291.1499938964844,286.75067138671875,285.7268371582031,291.2196350097656,296.8439025878906,291.1971740722656,1.0,0.1507617086172104,1.0,1.0,0.556187093257904,1.0,-0.4887292087078094,0.2724967002868652,0.2162324786186218,0.1211178377270698,0.0,0.0,0.0,24.9990234375,25.0,7.058151245117188,-0.0,27.427223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5424653887748718,0.050000000745058,0.0458676405251026,296.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5424653887748718,0.050000000745058,0.0483008325099945,296.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5424653887748718,0.050000000745058,0.0356748290359973,296.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5424653887748718,0.050000000745058,0.0483008325099945,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5424653887748718,0.050000000745058,0.2291183620691299,291.19586181640625,291.1499938964844,286.75067138671875,285.7268371582031,291.2196350097656,296.8439025878906,291.1971740722656,1.0,0.1507617086172104,1.0,1.0,0.556187093257904,1.0,-0.4887292087078094,0.2724967002868652,0.2162324786186218,0.1211178377270698,0.0,0.0,0.0,24.9990234375,25.0,7.058151245117188,-0.0,27.427223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5424716472625732,0.050000000745058,0.0458675920963287,296.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5424716472625732,0.050000000745058,0.0483007803559303,296.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5424716472625732,0.050000000745058,0.0356747917830944,296.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5424716472625732,0.050000000745058,0.0483007803559303,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5424716472625732,0.050000000745058,0.2291181087493896,291.2016906738281,291.1499938964844,286.8082275390625,285.7705383300781,291.2318725585937,296.8728942871094,291.203369140625,1.0,0.1507622003555297,1.0,1.0,0.5525475144386292,1.0,-0.4887286722660064,0.2740789949893951,0.2146496921777725,0.1227974146604538,0.0,0.0,0.0,24.99897193908692,25.0,9.130450248718262,-0.0,27.42738914489746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5424716472625732,0.050000000745058,0.0458675920963287,296.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5424716472625732,0.050000000745058,0.0483007803559303,296.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5424716472625732,0.050000000745058,0.0356747917830944,296.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5424716472625732,0.050000000745058,0.0483007803559303,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5424716472625732,0.050000000745058,0.2291181087493896,291.2016906738281,291.1499938964844,286.8082275390625,285.7705383300781,291.2318725585937,296.8728942871094,291.203369140625,1.0,0.1507622003555297,1.0,1.0,0.5525475144386292,1.0,-0.4887286722660064,0.2740789949893951,0.2146496921777725,0.1227974146604538,0.0,0.0,0.0,24.99897193908692,25.0,9.130450248718262,-0.0,27.42738914489746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048034667969,0.5424749851226807,0.050000000745058,0.0458675660192966,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048034667969,0.5424749851226807,0.050000000745058,0.0483007542788982,296.7333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048034667969,0.5424749851226807,0.050000000745058,0.0356747731566429,296.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048034667969,0.5424749851226807,0.050000000745058,0.0483007542788982,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048034667969,0.5424749851226807,0.050000000745058,0.2291179895401001,291.2051696777344,291.1499938964844,286.83758544921875,285.79302978515625,291.23858642578125,296.8882751464844,291.2070007324219,1.0,0.1507624685764312,1.0,1.0,0.5507277250289917,1.0,-0.488728404045105,0.2748803496360779,0.2138480693101883,0.1236524134874343,0.0,0.0,0.0,24.99894905090332,25.0,10.18008041381836,-0.0,27.427474975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2085876464844,0.542478621006012,0.050000000745058,0.0458675362169742,296.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2085876464844,0.542478621006012,0.050000000745058,0.0483007244765758,296.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2085876464844,0.542478621006012,0.050000000745058,0.0356747508049011,296.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2085876464844,0.542478621006012,0.050000000745058,0.0483007244765758,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2085876464844,0.542478621006012,0.050000000745058,0.2291178405284881,291.208984375,291.1499938964844,286.8673400878906,285.81591796875,291.2444763183594,296.90411376953125,291.21099853515625,1.0,0.1507627367973327,1.0,1.0,0.5487332940101624,1.0,-0.4887281060218811,0.2757627665996551,0.2129653543233871,0.1245915442705154,0.0,0.0,0.0,24.99891471862793,25.0,11.056923866271973,-0.0,27.427562713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21685791015625,0.5424863696098328,0.050000000745058,0.0458674766123294,296.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.21685791015625,0.5424863696098328,0.050000000745058,0.0483006611466407,296.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21685791015625,0.5424863696098328,0.050000000745058,0.0356747061014175,296.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21685791015625,0.5424863696098328,0.050000000745058,0.0483006611466407,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.21685791015625,0.5424863696098328,0.050000000745058,0.2291175425052642,291.21728515625,291.1499938964844,286.92779541015625,285.8627319335937,291.2561950683594,296.9374389648437,291.219482421875,1.0,0.1507632881402969,1.0,1.0,0.5447444319725037,1.0,-0.4887274801731109,0.27756267786026,0.2111648023128509,0.1265149712562561,0.0,0.0,0.0,24.998851776123047,25.0,12.274556159973145,-0.0,27.4277458190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21685791015625,0.5424863696098328,0.050000000745058,0.0458674766123294,296.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.21685791015625,0.5424863696098328,0.050000000745058,0.0483006611466407,296.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21685791015625,0.5424863696098328,0.050000000745058,0.0356747061014175,296.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21685791015625,0.5424863696098328,0.050000000745058,0.0483006611466407,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.21685791015625,0.5424863696098328,0.050000000745058,0.2291175425052642,291.21728515625,291.1499938964844,286.92779541015625,285.8627319335937,291.2561950683594,296.9374389648437,291.219482421875,1.0,0.1507632881402969,1.0,1.0,0.5447444319725037,1.0,-0.4887274801731109,0.27756267786026,0.2111648023128509,0.1265149712562561,0.0,0.0,0.0,24.998851776123047,25.0,12.274556159973145,-0.0,27.4277458190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.0458674132823944,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.0483005940914154,296.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.0356746539473533,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.0483005940914154,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.2291172295808792,291.22637939453125,291.1499938964844,286.98944091796875,285.9108581542969,291.26904296875,296.9728698730469,291.2287902832031,1.0,0.1507638841867447,1.0,1.0,0.540755569934845,1.0,-0.488726794719696,0.2793957591056824,0.2093310356140136,0.1284849047660827,0.0,0.0,0.0,24.998798370361328,25.0,13.474562644958496,-0.0,27.427934646606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.0458674132823944,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.0483005940914154,296.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.0356746539473533,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.0483005940914154,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.2291172295808792,291.22637939453125,291.1499938964844,286.98944091796875,285.9108581542969,291.26904296875,296.9728698730469,291.2287902832031,1.0,0.1507638841867447,1.0,1.0,0.540755569934845,1.0,-0.488726794719696,0.2793957591056824,0.2093310356140136,0.1284849047660827,0.0,0.0,0.0,24.998798370361328,25.0,13.474562644958496,-0.0,27.427934646606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0458673387765884,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0483005158603191,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0356745980679988,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0483005158603191,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.2291168570518493,291.23614501953125,291.1499938964844,287.05206298828125,285.9600830078125,291.27813720703125,297.0106201171875,291.23858642578125,1.0,0.1507645100355148,1.0,1.0,0.5361921191215515,1.0,-0.4887260496616363,0.2815303802490234,0.2071956396102905,0.1307680606842041,0.0,0.0,0.0,24.99870681762696,25.0,13.749963760375977,-0.0,27.428136825561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0458673387765884,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0483005158603191,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0356745980679988,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0483005158603191,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.2291168570518493,291.23614501953125,291.1499938964844,287.05206298828125,285.9600830078125,291.27813720703125,297.0106201171875,291.23858642578125,1.0,0.1507645100355148,1.0,1.0,0.5361921191215515,1.0,-0.4887260496616363,0.2815303802490234,0.2071956396102905,0.1307680606842041,0.0,0.0,0.0,24.99870681762696,25.0,13.749963760375977,-0.0,27.428136825561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.0458672642707824,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.0483004376292228,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.0356745384633541,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.0483004376292228,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.2291164696216583,291.2457275390625,291.1499938964844,287.11541748046875,286.0101928710937,291.2873229980469,297.05108642578125,291.24810791015625,1.0,0.1507651805877685,1.0,1.0,0.5316286087036133,1.0,-0.4887252449989319,0.2837178707122803,0.2050073742866516,0.1331158280372619,0.0,0.0,0.0,24.99862670898437,25.0,13.556966781616213,-0.0,27.42835235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.0458672642707824,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.0483004376292228,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.0356745384633541,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.0483004376292228,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.2291164696216583,291.2457275390625,291.1499938964844,287.11541748046875,286.0101928710937,291.2873229980469,297.05108642578125,291.24810791015625,1.0,0.1507651805877685,1.0,1.0,0.5316286087036133,1.0,-0.4887252449989319,0.2837178707122803,0.2050073742866516,0.1331158280372619,0.0,0.0,0.0,24.99862670898437,25.0,13.556966781616213,-0.0,27.42835235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500305175781,0.5425192713737488,0.050000000745058,0.0458672232925891,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500305175781,0.5425192713737488,0.050000000745058,0.0483003966510295,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500305175781,0.5425192713737488,0.050000000745058,0.0356745086610317,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500305175781,0.5425192713737488,0.050000000745058,0.0483003966510295,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500305175781,0.5425192713737488,0.050000000745058,0.2291162759065628,291.25048828125,291.1499938964844,287.1473083496094,286.0355224609375,291.2923583984375,297.0726318359375,291.2528991699219,1.0,0.1507655382156372,1.0,1.0,0.5293468832969666,1.0,-0.488724797964096,0.2848280966281891,0.2038967162370681,0.1343102604150772,0.0,0.0,0.0,24.99859046936035,25.0,13.58107852935791,-0.0,27.428464889526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.5425247550010681,0.050000000745058,0.0458671823143959,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.5425247550010681,0.050000000745058,0.0483003482222557,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.5425247550010681,0.050000000745058,0.035674475133419,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.5425247550010681,0.050000000745058,0.0483003482222557,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.5425247550010681,0.050000000745058,0.2291160672903061,291.2553100585937,291.1499938964844,287.1792907714844,286.06103515625,291.29541015625,297.0953063964844,291.2576904296875,1.0,0.1507658958435058,1.0,1.0,0.5267401337623596,1.0,-0.4887243509292602,0.2861025333404541,0.2026218324899673,0.1356706619262695,0.0,0.0,0.0,24.9985294342041,25.0,13.352250099182127,-0.0,27.42858123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.5425360798835754,0.050000000745058,0.0458670929074287,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.5425360798835754,0.050000000745058,0.0483002588152885,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.5425360798835754,0.050000000745058,0.0356744043529033,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.5425360798835754,0.050000000745058,0.0483002588152885,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.5425360798835754,0.050000000745058,0.2291156351566314,291.2643127441406,291.1499938964844,287.2435302734375,286.1123962402344,291.29986572265625,297.14288330078125,291.26641845703125,1.0,0.1507666707038879,1.0,1.0,0.5215266346931458,1.0,-0.4887234270572662,0.2887151837348938,0.2000082582235336,0.1384615153074264,0.0,0.0,0.0,24.99841690063477,25.0,12.014875411987305,-0.0,27.428829193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.5425360798835754,0.050000000745058,0.0458670929074287,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.5425360798835754,0.050000000745058,0.0483002588152885,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.5425360798835754,0.050000000745058,0.0356744043529033,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.5425360798835754,0.050000000745058,0.0483002588152885,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.5425360798835754,0.050000000745058,0.2291156351566314,291.2643127441406,291.1499938964844,287.2435302734375,286.1123962402344,291.29986572265625,297.14288330078125,291.26641845703125,1.0,0.1507666707038879,1.0,1.0,0.5215266346931458,1.0,-0.4887234270572662,0.2887151837348938,0.2000082582235336,0.1384615153074264,0.0,0.0,0.0,24.99841690063477,25.0,12.014875411987305,-0.0,27.428829193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.5425477623939514,0.050000000745058,0.0458670035004615,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.5425477623939514,0.050000000745058,0.0483001619577407,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.5425477623939514,0.050000000745058,0.0356743372976779,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.5425477623939514,0.050000000745058,0.0483001619577407,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.5425477623939514,0.050000000745058,0.2291151732206344,291.2723083496094,291.1499938964844,287.30792236328125,286.16412353515625,291.3038330078125,297.1914367675781,291.2742004394531,1.0,0.1507674902677536,1.0,1.0,0.5163131356239319,1.0,-0.4887225031852722,0.2913848161697387,0.1973376721143722,0.1413160413503646,0.0,0.0,0.0,24.998315811157227,25.0,10.682971954345703,-0.0,27.429096221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.5425477623939514,0.050000000745058,0.0458670035004615,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.5425477623939514,0.050000000745058,0.0483001619577407,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.5425477623939514,0.050000000745058,0.0356743372976779,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.5425477623939514,0.050000000745058,0.0483001619577407,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.5425477623939514,0.050000000745058,0.2291151732206344,291.2723083496094,291.1499938964844,287.30792236328125,286.16412353515625,291.3038330078125,297.1914367675781,291.2742004394531,1.0,0.1507674902677536,1.0,1.0,0.5163131356239319,1.0,-0.4887225031852722,0.2913848161697387,0.1973376721143722,0.1413160413503646,0.0,0.0,0.0,24.998315811157227,25.0,10.682971954345703,-0.0,27.429096221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.5425600409507751,0.050000000745058,0.035674262791872,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.5425600409507751,0.050000000745058,0.048300065100193,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2791748046875,291.1499938964844,287.3722229003906,286.2159729003906,291.3014221191406,297.2398986816406,291.2806091308594,1.0,0.1507683843374252,1.0,1.0,0.5105292797088623,1.0,-0.488721489906311,0.2944073677062988,0.194314107298851,0.1445265859365463,0.0,0.0,0.0,24.99817657470703,25.0,8.233859062194824,-0.0,27.429384231567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
