time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.5425600409507751,0.050000000745058,0.035674262791872,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.5425600409507751,0.050000000745058,0.048300065100193,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2791748046875,291.1499938964844,287.3722229003906,286.2159729003906,291.3014221191406,297.2398986816406,291.2806091308594,1.0,0.1507683843374252,1.0,1.0,0.5105292797088623,1.0,-0.488721489906311,0.2944073677062988,0.194314107298851,0.1445265859365463,0.0,0.0,0.0,24.99817657470703,25.0,8.233859062194824,-0.0,27.429384231567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425724387168884,0.050000000745058,0.0482999607920646,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425724387168884,0.050000000745058,0.035674188286066,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2838134765625,291.1499938964844,287.4362487792969,286.267822265625,291.2965393066406,297.2876281738281,291.2846984863281,1.0,0.1507693380117416,1.0,1.0,0.5047454237937927,1.0,-0.4887204766273498,0.2975072860717773,0.1912132203578949,0.1478162705898285,0.0,0.0,0.0,24.998050689697266,25.0,5.140452861785889,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425724387168884,0.050000000745058,0.0482999607920646,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425724387168884,0.050000000745058,0.035674188286066,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2838134765625,291.1499938964844,287.4362487792969,286.267822265625,291.2965393066406,297.2876281738281,291.2846984863281,1.0,0.1507693380117416,1.0,1.0,0.5047454237937927,1.0,-0.4887204766273498,0.2975072860717773,0.1912132203578949,0.1478162705898285,0.0,0.0,0.0,24.998050689697266,25.0,5.140452861785889,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.5425786375999451,0.050000000745058,0.0458667650818824,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.5425786375999451,0.050000000745058,0.035674151033163,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.5425786375999451,0.050000000745058,0.2291139960289001,291.28533935546875,291.1499938964844,287.4681091308594,286.293701171875,291.29345703125,297.3111267089844,291.28594970703125,1.0,0.150769829750061,1.0,1.0,0.5018535256385803,1.0,-0.4887199699878692,0.2990820407867431,0.1896379292011261,0.1494858264923095,0.0,0.0,0.0,24.99799346923828,25.0,3.6197469234466553,-0.0,27.429861068725582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.5425849556922913,0.050000000745058,0.0458667166531086,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.5425849556922913,0.050000000745058,0.0482998602092266,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.5425849556922913,0.050000000745058,0.03567411378026,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.5425849556922913,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.5425849556922913,0.050000000745058,0.2291137427091598,291.2863464355469,291.1499938964844,287.4997863769531,286.3194885253906,291.2886657714844,297.3343505859375,291.2866516113281,1.0,0.1507703512907028,1.0,1.0,0.4988082349300384,1.0,-0.4887194633483886,0.3007534742355346,0.1879660040140152,0.1512511521577835,0.0,0.0,0.0,24.997922897338867,25.0,1.939328908920288,-0.0,27.43003273010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0482997708022594,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0482997708022594,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.2291133105754852,291.2864685058594,291.1499938964844,287.5564270019531,286.3656616210937,291.2777709960937,297.3753356933594,291.2861328125,1.0,0.1507713198661804,1.0,1.0,0.4933241605758667,1.0,-0.488718569278717,0.3038175702095032,0.1849009841680526,0.1544820666313171,0.0,0.0,0.0,24.997806549072266,25.0,-1.5628408193588257,-0.0,27.430355072021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864074707031,0.5425974130630493,0.050000000745058,0.0458666197955608,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864074707031,0.5425974130630493,0.050000000745058,0.0482997596263885,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864074707031,0.5425974130630493,0.050000000745058,0.0356740392744541,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864074707031,0.5425974130630493,0.050000000745058,0.0482997596263885,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864074707031,0.5425974130630493,0.050000000745058,0.2291132658720016,291.2863464355469,291.1499938964844,287.5626525878906,286.3707275390625,291.2764587402344,297.3797912597656,291.28594970703125,1.0,0.1507714241743087,1.0,1.0,0.4927176535129547,1.0,-0.4887184500694275,0.3041598498821258,0.1845586150884628,0.1548425406217575,0.0,0.0,0.0,24.99779319763184,25.0,-1.950384736061096,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835693359375,291.1499938964844,287.6246337890625,286.4214172363281,291.2621154785156,297.4239501953125,291.2825012207031,1.0,0.1507725566625595,1.0,1.0,0.4866271018981933,1.0,-0.4887174665927887,0.3076335489749908,0.1810839027166366,0.1584955751895904,0.0,0.0,0.0,24.99767303466797,25.0,-5.759737014770508,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835693359375,291.1499938964844,287.6246337890625,286.4214172363281,291.2621154785156,297.4239501953125,291.2825012207031,1.0,0.1507725566625595,1.0,1.0,0.4866271018981933,1.0,-0.4887174665927887,0.3076335489749908,0.1810839027166366,0.1584955751895904,0.0,0.0,0.0,24.99767303466797,25.0,-5.759737014770508,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.5426211953163147,0.050000000745058,0.0458664372563362,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.5426211953163147,0.050000000745058,0.048299565911293,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.5426211953163147,0.050000000745058,0.0356738939881324,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.5426211953163147,0.050000000745058,0.048299565911293,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.5426211953163147,0.050000000745058,0.2291123420000076,291.27838134765625,291.1499938964844,287.6846008300781,286.4705810546875,291.24713134765625,297.4661865234375,291.2767333984375,1.0,0.1507737189531326,1.0,1.0,0.4807515740394592,1.0,-0.4887165129184723,0.3110468685626983,0.1776696443557739,0.1620781868696212,0.0,0.0,0.0,24.997577667236328,25.0,-9.12450122833252,-0.0,27.4311752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0458664372563362,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0356738939881324,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.2291123420000076,291.2782897949219,291.1499938964844,287.6854858398437,286.4713134765625,291.24688720703125,297.4668273925781,291.276611328125,1.0,0.150773748755455,1.0,1.0,0.48066246509552,1.0,-0.4887165129184723,0.3110990524291992,0.177617460489273,0.1621328592300415,0.0,0.0,0.0,24.99757575988769,25.0,-9.172182083129885,-0.0,27.43118095397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.270751953125,291.1499938964844,287.7450561523437,286.520263671875,291.22967529296875,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746978282928467,1.0,-0.4887155890464782,0.3146199882030487,0.1740956008434295,0.1658159345388412,0.0,0.0,0.0,24.99748420715332,25.0,-12.3345947265625,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.270751953125,291.1499938964844,287.7450561523437,286.520263671875,291.22967529296875,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746978282928467,1.0,-0.4887155890464782,0.3146199882030487,0.1740956008434295,0.1658159345388412,0.0,0.0,0.0,24.99748420715332,25.0,-12.3345947265625,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.2291117012500763,291.2661437988281,291.1499938964844,287.7742919921875,286.5443420410156,291.22027587890625,297.52880859375,291.2636413574219,1.0,0.150775596499443,1.0,1.0,0.4717155396938324,1.0,-0.4887151420116424,0.3164008855819702,0.1723142564296722,0.1676738113164901,0.0,0.0,0.0,24.997438430786133,25.0,-13.90301513671875,-0.0,27.43182182312012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.035673763602972,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.2291115075349807,291.260986328125,291.1499938964844,287.8031311035156,286.568115234375,291.2127685546875,297.54888916015625,291.2582702636719,1.0,0.1507762223482132,1.0,1.0,0.4690268933773041,1.0,-0.488714724779129,0.3180273771286011,0.1706873625516891,0.1693750917911529,0.0,0.0,0.0,24.997425079345703,25.0,-15.100621223449709,-0.0,27.432043075561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0458662062883377,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0356737188994884,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.2291112095117569,291.2523803710937,291.1499938964844,287.8473205566406,286.6046142578125,291.2017517089844,297.5797424316406,291.2495422363281,1.0,0.1507772207260131,1.0,1.0,0.4648230373859405,1.0,-0.4887140989303589,0.3205730020999908,0.1681411117315292,0.1720315814018249,0.0,0.0,0.0,24.99740219116211,25.0,-16.09275245666504,-0.0,27.432392120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0458661913871765,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0482993088662624,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.2291111201047897,291.2499084472656,291.1499938964844,287.8594665527344,286.6146545410156,291.19842529296875,297.5882568359375,291.2470397949219,1.0,0.1507775038480758,1.0,1.0,0.4636496007442474,1.0,-0.4887139499187469,0.3212878406047821,0.1674261093139648,0.1727759689092636,0.0,0.0,0.0,24.99739646911621,25.0,-16.35662841796875,-0.0,27.4324893951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0458661541342735,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0482992678880691,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0356736741960048,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0482992678880691,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.2291109263896942,291.2436828613281,291.1499938964844,287.8888854980469,286.63897705078125,291.1898803710937,297.6089172363281,291.2406616210937,1.0,0.1507781893014907,1.0,1.0,0.4607682526111603,1.0,-0.4887135326862335,0.3230505287647247,0.1656630188226699,0.1746086478233337,0.0,0.0,0.0,24.99737930297852,25.0,-17.063936233520508,-0.0,27.4327335357666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0458661206066608,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0482992343604564,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0356736481189727,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0482992343604564,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.2291107773780822,291.238037109375,291.1499938964844,287.91387939453125,286.65966796875,291.18194580078125,297.6266174316406,291.23486328125,1.0,0.1507787853479385,1.0,1.0,0.4582723081111908,1.0,-0.4887132048606872,0.3245857059955597,0.1641274839639663,0.1762014627456665,0.0,0.0,0.0,24.997364044189453,25.0,-17.746999740600586,-0.0,27.432945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22613525390625,0.5426698923110962,0.050000000745058,0.045866061002016,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22613525390625,0.5426698923110962,0.050000000745058,0.0482991710305213,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22613525390625,0.5426698923110962,0.050000000745058,0.0356736034154892,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22613525390625,0.5426698923110962,0.050000000745058,0.0482991710305213,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22613525390625,0.5426698923110962,0.1430029869079589,0.2291104793548584,291.2255249023437,291.1499938964844,287.9654235839844,286.702392578125,291.1728820800781,297.6636047363281,291.2224426269531,1.0,0.1507800221443176,1.0,1.0,0.4538498818874359,1.0,-0.4887125790119171,0.3273374736309051,0.1613751053810119,0.1790684163570404,0.0,0.0,0.0,24.997413635253903,25.0,-17.498340606689453,-0.0,27.43338966369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.543340802192688,0.050000000745058,0.045860968530178,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.543340802192688,0.050000000745058,0.0482938103377819,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.543340802192688,0.050000000745058,0.0356696434319019,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.543340802192688,0.050000000745058,0.0482938103377819,297.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.545907735824585,0.1431547105312347,0.2317021787166595,291.225341796875,291.1499938964844,287.9661865234375,286.7030334472656,291.17266845703125,297.6641540527344,291.2221984863281,1.0,0.1508097797632217,1.0,1.0,0.4537828266620636,1.0,-0.49173504114151,0.3294743299484253,0.1622607111930847,0.1797574311494827,0.0,0.0,0.0,24.8769474029541,43.0,-17.49245834350586,-0.0,27.588743209838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2374572753906,0.6884018778800964,0.050000000745058,0.0452548563480377,297.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2374572753906,0.6884018778800964,0.050000000745058,0.0476555414497852,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2374572753906,0.6884018778800964,0.050000000745058,0.0351982228457927,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2374572753906,0.6884018778800964,0.050000000745058,0.0476555414497852,297.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.936138927936554,0.1474875807762146,0.5656747221946716,291.24322509765625,291.04998779296875,288.0161437988281,286.7445068359375,291.3199157714844,297.6502685546875,291.2503662109375,1.0,0.1681566685438156,1.0,1.0,0.4492933452129364,1.0,-0.8897058367729187,0.5846339464187622,0.3050719201564789,0.3553177416324615,0.0,0.0,0.0,12.388985633850098,46.0,39.05941009521485,-0.0,58.79899978637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2374572753906,0.6884018778800964,0.050000000745058,0.0452548563480377,297.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2374572753906,0.6884018778800964,0.050000000745058,0.0476555414497852,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2374572753906,0.6884018778800964,0.050000000745058,0.0351982228457927,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2374572753906,0.6884018778800964,0.050000000745058,0.0476555414497852,297.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.936138927936554,0.1474875807762146,0.5656747221946716,291.24322509765625,291.04998779296875,288.0161437988281,286.7445068359375,291.3199157714844,297.6502685546875,291.2503662109375,1.0,0.1681566685438156,1.0,1.0,0.4492933452129364,1.0,-0.8897058367729187,0.5846339464187622,0.3050719201564789,0.3553177416324615,0.0,0.0,0.0,12.388985633850098,46.0,39.05941009521485,-0.0,58.79899978637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.66339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.6854038834571838,0.050000000745058,0.0452600009739398,297.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.6854038834571838,0.050000000745058,0.0476609617471694,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.6854038834571838,0.050000000745058,0.0352022238075733,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.6854038834571838,0.050000000745058,0.0476609617471694,297.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616577148437,0.9567492604255676,0.1490428894758224,0.607140302658081,291.26171875,291.04998779296875,288.0401916503906,286.7644958496094,291.3244934082031,297.6337890625,291.265625,1.0,0.1759132146835327,1.0,1.0,0.4470486044883728,1.0,-0.9395447969436646,0.6179764270782471,0.3215683698654175,0.3794665336608886,0.0,0.0,0.0,13.093342781066896,46.0,39.11791229248047,-0.0,68.07988739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.6827804446220398,0.050000000745058,0.0452646128833293,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.6827804446220398,0.050000000745058,0.0476658195257186,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.6827804446220398,0.050000000745058,0.0352058112621307,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.6827804446220398,0.050000000745058,0.0476658195257186,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.274658203125,0.9745697379112244,0.1505229920148849,0.6485214829444885,291.2746887207031,290.95001220703125,288.0635681152344,286.7839660644531,291.3427734375,297.6210632324219,291.2785949707031,1.0,0.1838624030351638,1.0,1.0,0.4462090730667114,1.0,-0.9892295598983764,0.6497458815574646,0.3394836485385895,0.4019567966461181,0.0,0.0,0.0,13.805788040161133,34.0,40.07563781738281,-0.0,78.26261901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.968934178352356,0.1442890614271164,0.1289362609386444,297.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992858886719,0.6800934672355652,0.1424537003040313,0.0476708747446537,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992858886719,0.6800934672355652,0.050000000745058,0.0352095440030097,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992858886719,0.6800934672355652,0.050000000745058,0.0476708747446537,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3034362792969,0.9497954845428468,0.153787150979042,0.6083263158798218,291.30377197265625,290.95001220703125,288.0987548828125,286.8132629394531,291.375,297.6289367675781,291.3085021972656,1.0,0.1917163580656051,1.0,1.0,0.4448964595794678,1.0,-1.0414458513259888,0.6834671497344971,0.3579787015914917,0.4260895848274231,0.0,0.0,0.0,14.586832046508787,34.0,48.6162338256836,-0.0,90.04740142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116455078125,0.969817280769348,0.1433837860822677,0.1296627670526504,297.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095092773437,0.8451422452926636,0.1440268158912658,0.092366062104702,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076171875,0.6794167160987854,0.050000000745058,0.0352105200290679,297.6296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076171875,0.6794167160987854,0.050000000745058,0.0476721934974193,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114318847656,0.9261205196380616,0.1549899578094482,0.5711193680763245,291.31182861328125,290.45001220703125,288.1082763671875,286.8211669921875,291.3807067871094,297.6276550292969,291.3160095214844,1.0,0.1932356357574463,1.0,1.0,0.444530040025711,1.0,-1.0513105392456057,0.6899890899658203,0.3613214194774627,0.430778443813324,0.0,0.0,0.0,14.746832847595217,54.0,48.087520599365234,-0.0,92.41899871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290100097656,0.9622443318367004,0.1418952643871307,0.1283910274505615,297.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3289794921875,0.962514579296112,0.144644409418106,0.1353124231100082,297.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.6761950254440308,0.1378508359193802,0.0352153107523918,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260498046875,0.7655482292175293,0.141188308596611,0.0693022310733795,297.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287048339844,0.9075580835342408,0.1586361080408096,0.5489133596420288,291.3292541503906,290.45001220703125,288.1310119628906,286.84014892578125,291.3995666503906,297.6206359863281,291.33349609375,1.0,0.2019920647144317,1.0,1.0,0.4436303675174713,1.0,-1.100616693496704,0.721473217010498,0.379143476486206,0.4525972306728363,0.0,0.0,0.0,15.550537109375,54.0,48.10815048217773,-0.0,104.89314270019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34649658203125,0.9540966153144836,0.1418229043483734,0.1277095377445221,297.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465576171875,0.9612298607826232,0.145325019955635,0.1373443603515625,297.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460998535156,0.9178715348243712,0.1393149346113205,0.0897521898150444,297.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34637451171875,0.941344678401947,0.1423380523920059,0.1297047883272171,297.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460693359375,0.9150171875953674,0.1624683737754821,0.5717506408691406,291.3471984863281,289.95001220703125,288.1499938964844,286.8559875488281,291.425048828125,297.617919921875,291.35302734375,1.0,0.2116617709398269,1.0,1.0,0.4428510069847107,1.0,-1.144347071647644,0.7480302453041077,0.3963168263435364,0.4777942597866058,0.0,0.0,0.0,16.50379753112793,74.0,53.16777801513672,-0.0,129.9290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267517089844,0.9433814883232116,0.1429616957902908,0.1284413486719131,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265686035156,0.9536627531051636,0.1473983228206634,0.1392678767442703,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.326904296875,0.9328448176383972,0.1383702754974365,0.0970198586583137,297.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32672119140625,0.9437615275382996,0.142975851893425,0.1353989988565445,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32720947265625,0.9183376431465148,0.1699998527765274,0.5984691977500916,291.3251647949219,289.45001220703125,288.1830444335937,286.88311767578125,291.2144470214844,297.6345520019531,291.3157043457031,1.0,0.2385100573301315,1.0,1.0,0.4146285951137543,1.0,-1.3188703060150146,0.8975516557693481,0.4213186800479889,0.5859507322311401,0.0,0.0,0.0,19.466259002685547,94.0,-55.17300415039063,-0.0,174.01235961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267517089844,0.9433814883232116,0.1429616957902908,0.1284413486719131,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265686035156,0.9536627531051636,0.1473983228206634,0.1392678767442703,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.326904296875,0.9328448176383972,0.1383702754974365,0.0970198586583137,297.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32672119140625,0.9437615275382996,0.142975851893425,0.1353989988565445,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32720947265625,0.9183376431465148,0.1699998527765274,0.5984691977500916,291.3251647949219,289.45001220703125,288.1830444335937,286.88311767578125,291.2144470214844,297.6345520019531,291.3157043457031,1.0,0.2385100573301315,1.0,1.0,0.4146285951137543,1.0,-1.3188703060150146,0.8975516557693481,0.4213186800479889,0.5859507322311401,0.0,0.0,0.0,19.466259002685547,94.0,-55.17300415039063,-0.0,174.01235961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.9339072704315186,0.1447461247444152,0.1300452351570129,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.9463417530059814,0.1501412540674209,0.1417693197727203,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.920429825782776,0.1393184512853622,0.0974359512329101,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.9337714910507202,0.1447729617357254,0.1368925273418426,297.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.986844837665558,0.1735623627901077,0.7638806700706482,291.1796875,288.95001220703125,288.20245361328125,286.89794921875,290.9837951660156,297.6106872558594,291.16619873046875,1.0,0.2728966474533081,1.0,1.0,0.3864061534404754,1.0,-1.5243569612503052,1.0752794742584229,0.4490774869918823,0.7218465805053711,0.0,0.0,0.0,23.58894729614257,112.0,-173.76292419433594,-0.0,262.5277404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.9339072704315186,0.1447461247444152,0.1300452351570129,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.9463417530059814,0.1501412540674209,0.1417693197727203,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.920429825782776,0.1393184512853622,0.0974359512329101,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.9337714910507202,0.1447729617357254,0.1368925273418426,297.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.986844837665558,0.1735623627901077,0.7638806700706482,291.1796875,288.95001220703125,288.20245361328125,286.89794921875,290.9837951660156,297.6106872558594,291.16619873046875,1.0,0.2728966474533081,1.0,1.0,0.3864061534404754,1.0,-1.5243569612503052,1.0752794742584229,0.4490774869918823,0.7218465805053711,0.0,0.0,0.0,23.58894729614257,112.0,-173.76292419433594,-0.0,262.5277404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932922363281,0.8116742968559265,0.1452792733907699,0.1310639530420303,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.8216629028320312,0.1513885557651519,0.1434355080127716,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.8013558983802795,0.139838770031929,0.0981374308466911,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09326171875,0.8120306730270386,0.1456832587718963,0.1382031887769699,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914001464844,0.8592544198036194,0.1740403175354004,0.7835929989814758,291.0890197753906,288.95001220703125,288.20733642578125,286.9010314941406,290.8409118652344,297.58612060546875,291.072509765625,1.0,0.2895408868789673,1.0,1.0,0.372294932603836,1.0,-1.5535601377487185,1.119367241859436,0.4341928958892822,0.7611382007598877,0.0,0.0,0.0,34.401668548583984,112.0,-222.60330200195312,-0.0,304.13641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9635314941406,0.7460298538208008,0.1455489695072174,0.131877526640892,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9627380371094,0.7565074563026428,0.1525096297264099,0.145032599568367,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9642333984375,0.7373692989349365,0.1402603238821029,0.0988190844655036,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9634704589844,0.7471118569374084,0.146524578332901,0.139509230852127,297.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96044921875,0.7919238209724426,0.1744976192712783,0.7880262732505798,290.9564819335937,288.45001220703125,288.2091369628906,286.9013671875,290.5527038574219,297.56268310546875,290.9280090332031,1.0,0.3050601184368133,1.0,1.0,0.3439853191375732,1.0,-1.5641640424728394,1.176150918006897,0.3880132138729095,0.8156057000160217,0.0,0.0,0.0,46.70752716064453,100.0,-331.8000793457031,-0.0,341.9784851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5332336425781,0.6986385583877563,0.1452087163925171,0.1324214935302734,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.53179931640625,0.7123478055000305,0.1541807800531387,0.1474145650863647,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5341491699219,0.6904188394546509,0.1405789703130722,0.0996243730187416,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5328674316406,0.7021515965461731,0.1477494537830352,0.1414348930120468,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52880859375,0.7412985563278198,0.1750192642211914,0.7939542531967163,290.5232849121094,287.95001220703125,288.2040710449219,286.8941955566406,289.95428466796875,297.5165100097656,290.4864196777344,1.0,0.3230063021183014,1.0,1.0,0.2873660326004028,1.0,-1.5780792236328125,1.28511643409729,0.2929628789424896,0.92144513130188,0.0,0.0,0.0,62.382755279541016,88.0,-548.4765014648438,-0.0,391.1881713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
