time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5332336425781,0.6986385583877563,0.1452087163925171,0.1324214935302734,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.53179931640625,0.7123478055000305,0.1541807800531387,0.1474145650863647,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5341491699219,0.6904188394546509,0.1405789703130722,0.0996243730187416,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5328674316406,0.7021515965461731,0.1477494537830352,0.1414348930120468,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52880859375,0.7412985563278198,0.1750192642211914,0.7939542531967163,290.5232849121094,287.95001220703125,288.2040710449219,286.8941955566406,289.95428466796875,297.5165100097656,290.4864196777344,1.0,0.3230063021183014,1.0,1.0,0.2873660326004028,1.0,-1.5780792236328125,1.28511643409729,0.2929628789424896,0.92144513130188,0.0,0.0,0.0,62.382755279541016,88.0,-548.4765014648438,-0.0,391.1881713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511474609375,0.677682101726532,0.1438251137733459,0.1316927373409271,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.04931640625,0.6947253346443176,0.15499809384346,0.1487024873495102,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0519104003906,0.6711348295211792,0.140076994895935,0.0996491983532905,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0504455566406,0.6840638518333435,0.1482385694980621,0.1423849910497665,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.04638671875,0.7234722375869751,0.1747291684150695,0.7950947880744934,290.04071044921875,287.45001220703125,288.18817138671875,286.8773498535156,289.41998291015625,297.4682006835937,290.00323486328125,1.0,0.3313535451889038,1.0,1.0,0.2307467609643936,1.0,-1.5812965631484983,1.374495267868042,0.2068013399839401,1.0098927021026611,0.0,0.0,0.0,70.35533142089844,76.0,-640.1177978515625,-0.0,414.4909057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511474609375,0.677682101726532,0.1438251137733459,0.1316927373409271,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.04931640625,0.6947253346443176,0.15499809384346,0.1487024873495102,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0519104003906,0.6711348295211792,0.140076994895935,0.0996491983532905,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0504455566406,0.6840638518333435,0.1482385694980621,0.1423849910497665,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.04638671875,0.7234722375869751,0.1747291684150695,0.7950947880744934,290.04071044921875,287.45001220703125,288.18817138671875,286.8773498535156,289.41998291015625,297.4682006835937,290.00323486328125,1.0,0.3313535451889038,1.0,1.0,0.2307467609643936,1.0,-1.5812965631484983,1.374495267868042,0.2068013399839401,1.0098927021026611,0.0,0.0,0.0,70.35533142089844,76.0,-640.1177978515625,-0.0,414.4909057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5509338378906,0.6692631840705872,0.1417056769132614,0.1300382614135742,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5486145019531,0.6895946860313416,0.1549993306398391,0.1490013152360916,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5516052246094,0.664222776889801,0.1387992799282074,0.0989694818854332,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5498352050781,0.6786680817604065,0.1480435878038406,0.142462745308876,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5457763671875,0.7172549962997437,0.1736048907041549,0.7914873361587524,289.53985595703125,287.54998779296875,288.1624450683594,286.8516540527344,288.8816223144531,297.4176940917969,289.5010070800781,1.0,0.3327428996562958,1.0,1.0,0.1570712029933929,1.0,-1.5746201276779177,1.455764651298523,0.1188554912805557,1.0922244787216189,0.0,0.0,0.0,72.74162292480469,64.0,-686.3001098632812,-0.0,417.3868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5509338378906,0.6692631840705872,0.1417056769132614,0.1300382614135742,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5486145019531,0.6895946860313416,0.1549993306398391,0.1490013152360916,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5516052246094,0.664222776889801,0.1387992799282074,0.0989694818854332,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5498352050781,0.6786680817604065,0.1480435878038406,0.142462745308876,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5457763671875,0.7172549962997437,0.1736048907041549,0.7914873361587524,289.53985595703125,287.54998779296875,288.1624450683594,286.8516540527344,288.8816223144531,297.4176940917969,289.5010070800781,1.0,0.3327428996562958,1.0,1.0,0.1570712029933929,1.0,-1.5746201276779177,1.455764651298523,0.1188554912805557,1.0922244787216189,0.0,0.0,0.0,72.74162292480469,64.0,-686.3001098632812,-0.0,417.3868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9529113769531,0.6675919890403748,0.1389094442129135,0.1276580840349197,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.949462890625,0.6912252306938171,0.1540337353944778,0.148303598165512,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9535522460937,0.6636099815368652,0.1366347223520279,0.0975947454571724,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510192871094,0.6801431179046631,0.1470912843942642,0.1417229622602462,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9460144042969,0.7174630165100098,0.1715659201145172,0.7832853198051453,288.9385681152344,287.6499938964844,288.1277770996094,286.81793212890625,288.1807556152344,297.3645935058594,288.8914489746094,1.0,0.3290948271751404,1.0,1.0,0.0833956599235534,1.0,-1.5585464239120483,1.5512970685958862,0.0072493506595492,1.1906390190124512,0.0,0.0,0.0,71.2222900390625,52.0,-811.1844482421875,-0.0,404.8089904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9529113769531,0.6675919890403748,0.1389094442129135,0.1276580840349197,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.949462890625,0.6912252306938171,0.1540337353944778,0.148303598165512,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9535522460937,0.6636099815368652,0.1366347223520279,0.0975947454571724,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510192871094,0.6801431179046631,0.1470912843942642,0.1417229622602462,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9460144042969,0.7174630165100098,0.1715659201145172,0.7832853198051453,288.9385681152344,287.6499938964844,288.1277770996094,286.81793212890625,288.1807556152344,297.3645935058594,288.8914489746094,1.0,0.3290948271751404,1.0,1.0,0.0833956599235534,1.0,-1.5585464239120483,1.5512970685958862,0.0072493506595492,1.1906390190124512,0.0,0.0,0.0,71.2222900390625,52.0,-811.1844482421875,-0.0,404.8089904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.6681317090988159,0.137258842587471,0.1261691004037857,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7038879394531,0.693405032157898,0.1531901061534881,0.1475334912538528,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70660400390625,0.6645789742469788,0.1352645754814148,0.0966398045420646,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7048645019531,0.6822823286056519,0.1462696939706802,0.1409859657287597,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7017517089844,0.7189047336578369,0.1701750606298446,0.7772362232208252,288.6970520019531,287.6499938964844,288.1073913574219,286.79833984375,288.112060546875,297.33673095703125,288.6679077148437,1.0,0.3257614076137543,1.0,1.0,0.0465578846633434,1.0,-1.5465432405471802,1.5461454391479492,0.0003977167943958,1.1879284381866455,0.0,0.0,0.0,69.48323059082031,52.0,-696.6328125,-0.0,393.83441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5501708984375,0.6699877977371216,0.1356838941574096,0.1246349886059761,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5484924316406,0.6968890428543091,0.1523331254720688,0.146640807390213,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5504150390625,0.6668118238449097,0.1339302510023117,0.0956295058131218,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5491638183594,0.6856399774551392,0.1453887820243835,0.1400904953479766,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5470886230469,0.721497118473053,0.168731614947319,0.7704683542251587,288.5438537597656,287.75,288.08514404296875,286.7770690917969,288.08770751953125,297.3100280761719,288.52325439453125,1.0,0.3216131031513214,1.0,1.0,0.0372463092207908,1.0,-1.5332170724868774,1.5330810546875,0.0001360496826237,1.1775717735290527,0.0,0.0,0.0,67.13349151611328,40.0,-551.2841796875,-0.0,380.7169494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.6793164014816284,0.1330179274082183,0.1218744218349456,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33709716796875,0.7092704772949219,0.1508753597736358,0.14494189620018,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.6767021417617798,0.1316419094800949,0.0937659814953804,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.6976409554481506,0.1438209414482116,0.1383046656847,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.7312808632850647,0.1659329533576965,0.7566785216331482,288.33404541015625,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2649230957031,288.320068359375,1.0,0.3114162981510162,1.0,1.0,0.0186231546103954,1.0,-1.5069260597229004,1.50690758228302,1.838606658566277e-05,1.156692624092102,0.0,0.0,0.0,60.73936462402344,28.0,-346.3104858398437,-0.0,350.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.6793164014816284,0.1330179274082183,0.1218744218349456,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33709716796875,0.7092704772949219,0.1508753597736358,0.14494189620018,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.6767021417617798,0.1316419094800949,0.0937659814953804,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.6976409554481506,0.1438209414482116,0.1383046656847,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.7312808632850647,0.1659329533576965,0.7566785216331482,288.33404541015625,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2649230957031,288.320068359375,1.0,0.3114162981510162,1.0,1.0,0.0186231546103954,1.0,-1.5069260597229004,1.50690758228302,1.838606658566277e-05,1.156692624092102,0.0,0.0,0.0,60.73936462402344,28.0,-346.3104858398437,-0.0,350.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915283203125,0.6973497271537781,0.130907729268074,0.1195756271481514,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.7284113764762878,0.1498364061117172,0.1435586512088775,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19158935546875,0.6952854990959167,0.1298974454402923,0.092230811715126,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908874511719,0.7175023555755615,0.1426405906677246,0.1367922574281692,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18994140625,0.7485608458518982,0.1633175015449524,0.7432636022567749,288.1883544921875,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.232666015625,288.1780090332031,1.0,0.2993227541446686,1.0,1.0,0.0,1.0,-1.4827407598495483,1.482738733291626,1.9552867343008984e-06,1.1373528242111206,0.0,0.0,0.0,52.67842864990234,25.0,-230.5997772216797,-0.0,318.82086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915283203125,0.6973497271537781,0.130907729268074,0.1195756271481514,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.7284113764762878,0.1498364061117172,0.1435586512088775,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19158935546875,0.6952854990959167,0.1298974454402923,0.092230811715126,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908874511719,0.7175023555755615,0.1426405906677246,0.1367922574281692,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18994140625,0.7485608458518982,0.1633175015449524,0.7432636022567749,288.1883544921875,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.232666015625,288.1780090332031,1.0,0.2993227541446686,1.0,1.0,0.0,1.0,-1.4827407598495483,1.482738733291626,1.9552867343008984e-06,1.1373528242111206,0.0,0.0,0.0,52.67842864990234,25.0,-230.5997772216797,-0.0,318.82086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.7164275646209717,0.1292508393526077,0.1177523881196975,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.07989501953125,0.7483856081962585,0.149170696735382,0.1425935626029968,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.7151424288749695,0.1286333203315735,0.0910797268152237,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801696777344,0.7368093729019165,0.1418274939060211,0.1356882899999618,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794677734375,0.767805814743042,0.1610595434904098,0.7315130829811096,288.07818603515625,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.20965576171875,288.0698547363281,1.0,0.2891747951507568,1.0,1.0,0.0,1.0,-1.4625771045684814,1.4625753164291382,1.7684884596746997e-06,1.1211625337600708,0.0,0.0,0.0,45.93035888671875,25.0,-167.00778198242188,-0.0,292.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.7164275646209717,0.1292508393526077,0.1177523881196975,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.07989501953125,0.7483856081962585,0.149170696735382,0.1425935626029968,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.7151424288749695,0.1286333203315735,0.0910797268152237,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801696777344,0.7368093729019165,0.1418274939060211,0.1356882899999618,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794677734375,0.767805814743042,0.1610595434904098,0.7315130829811096,288.07818603515625,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.20965576171875,288.0698547363281,1.0,0.2891747951507568,1.0,1.0,0.0,1.0,-1.4625771045684814,1.4625753164291382,1.7684884596746997e-06,1.1211625337600708,0.0,0.0,0.0,45.93035888671875,25.0,-167.00778198242188,-0.0,292.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7319404482841492,0.1279407888650894,0.1163273826241493,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7673484086990356,0.1487885117530822,0.1419878005981445,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7314527630805969,0.1277811676263809,0.0902813747525215,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7545880079269409,0.1412993967533111,0.1349439322948455,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7855492234230042,0.1591616421937942,0.7217462658882141,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1937866210937,287.97998046875,1.0,0.2814259231090545,1.0,1.0,0.0,1.0,-1.4465599060058594,1.4465582370758057,1.7329385855191504e-06,1.1082634925842283,0.0,0.0,0.0,41.01298141479492,25.0,-133.17156982421875,-0.0,273.5740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7319404482841492,0.1279407888650894,0.1163273826241493,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7673484086990356,0.1487885117530822,0.1419878005981445,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7314527630805969,0.1277811676263809,0.0902813747525215,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7545880079269409,0.1412993967533111,0.1349439322948455,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7855492234230042,0.1591616421937942,0.7217462658882141,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1937866210937,287.97998046875,1.0,0.2814259231090545,1.0,1.0,0.0,1.0,-1.4465599060058594,1.4465582370758057,1.7329385855191504e-06,1.1082634925842283,0.0,0.0,0.0,41.01298141479492,25.0,-133.17156982421875,-0.0,273.5740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7389597296714783,0.1273972690105438,0.1157386004924774,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.947265625,0.7763230204582214,0.1486774086952209,0.1417870223522186,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7388779520988464,0.1274712681770324,0.0899869129061698,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474792480469,0.7630281448364258,0.1411164999008178,0.1346748620271682,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.94696044921875,0.7936769723892212,0.158326968550682,0.7174978256225586,287.9458923339844,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.18804931640625,287.9389343261719,1.0,0.2782404124736786,1.0,1.0,0.0,1.0,-1.439834713935852,1.4398330450057983,1.7181396287924144e-06,1.1028348207473757,0.0,0.0,0.0,39.06343078613281,25.0,-123.0577621459961,-0.0,265.9303894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.745644211769104,0.1269151121377945,0.115218885242939,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.90753173828125,0.7848826050758362,0.1486077606678009,0.1416393816471099,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7459833025932312,0.1272151172161102,0.0897434949874877,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.7711283564567566,0.1409759223461151,0.1344597488641739,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.8012718558311462,0.1575555652379989,0.7136023044586182,287.9062194824219,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1834716796875,287.8995056152344,1.0,0.275434136390686,1.0,1.0,0.0,1.0,-1.4338059425354004,1.433804273605347,1.7049354710252371e-06,1.097960114479065,0.0,0.0,0.0,37.377891540527344,25.0,-115.9376449584961,-0.0,259.28680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579852342605591,0.126096487045288,0.1143458932638168,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.8004888892173767,0.1485632807016372,0.1414681375026703,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7591782212257385,0.1268111765384674,0.0893634185194969,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7860462665557861,0.140792042016983,0.1341558843851089,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144369125366211,0.1561629623174667,0.7066629528999329,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768798828125,287.8234558105469,1.0,0.2707589566707611,1.0,1.0,0.0,1.0,-1.423399806022644,1.4233981370925903,1.682279048509372e-06,1.089524269104004,0.0,0.0,0.0,34.65094757080078,25.0,-107.60173034667967,-0.0,248.38479614257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579852342605591,0.126096487045288,0.1143458932638168,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.8004888892173767,0.1485632807016372,0.1414681375026703,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7591782212257385,0.1268111765384674,0.0893634185194969,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7860462665557861,0.140792042016983,0.1341558843851089,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144369125366211,0.1561629623174667,0.7066629528999329,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768798828125,287.8234558105469,1.0,0.2707589566707611,1.0,1.0,0.0,1.0,-1.423399806022644,1.4233981370925903,1.682279048509372e-06,1.089524269104004,0.0,0.0,0.0,34.65094757080078,25.0,-107.60173034667967,-0.0,248.38479614257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687717080116272,0.1254223138093948,0.1136397197842598,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.8135939240455627,0.1486084312200546,0.1414169371128082,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7707776427268982,0.126495748758316,0.0890747681260109,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989543676376343,0.1407008320093155,0.1339750736951828,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248096108436584,0.1549367904663086,0.7006297707557678,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1725769042969,287.7494506835937,1.0,0.2670772075653076,1.0,1.0,0.0,1.0,-1.4146836996078491,1.4146820306777954,1.6634284065730751e-06,1.0824315547943115,0.0,0.0,0.0,32.59504318237305,25.0,-103.82830810546876,-0.0,239.917709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687717080116272,0.1254223138093948,0.1136397197842598,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.8135939240455627,0.1486084312200546,0.1414169371128082,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7707776427268982,0.126495748758316,0.0890747681260109,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989543676376343,0.1407008320093155,0.1339750736951828,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248096108436584,0.1549367904663086,0.7006297707557678,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1725769042969,287.7494506835937,1.0,0.2670772075653076,1.0,1.0,0.0,1.0,-1.4146836996078491,1.4146820306777954,1.6634284065730751e-06,1.0824315547943115,0.0,0.0,0.0,32.59504318237305,25.0,-103.82830810546876,-0.0,239.917709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7778735160827637,0.1248494684696197,0.1130509078502655,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8239802122116089,0.1487119197845459,0.1414463073015213,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7806109189987183,0.1262299716472625,0.0888402014970779,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8096957206726074,0.1406705677509308,0.1338774114847183,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8331648707389832,0.1538424789905548,0.6953189373016357,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16943359375,287.6763610839844,1.0,0.2641499638557434,1.0,1.0,0.0,1.0,-1.4072374105453491,1.4072357416152954,1.6474107269459637e-06,1.0763481855392456,0.0,0.0,0.0,31.03704833984375,25.0,-102.10195922851562,-0.0,233.2368011474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7778735160827637,0.1248494684696197,0.1130509078502655,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8239802122116089,0.1487119197845459,0.1414463073015213,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7806109189987183,0.1262299716472625,0.0888402014970779,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8096957206726074,0.1406705677509308,0.1338774114847183,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8331648707389832,0.1538424789905548,0.6953189373016357,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16943359375,287.6763610839844,1.0,0.2641499638557434,1.0,1.0,0.0,1.0,-1.4072374105453491,1.4072357416152954,1.6474107269459637e-06,1.0763481855392456,0.0,0.0,0.0,31.03704833984375,25.0,-102.10195922851562,-0.0,233.2368011474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7852962017059326,0.1243594363331794,0.1125526204705238,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.832431435585022,0.1488527655601501,0.1415295898914337,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7886608242988586,0.1259946823120117,0.0886400341987609,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8180550932884216,0.1406799852848053,0.1338358968496322,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8398061394691467,0.1528453081846237,0.6905481219291687,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663513183594,287.60400390625,1.0,0.2617962062358856,1.0,1.0,0.0,1.0,-1.4007214307785034,1.4007197618484497,1.6334577139787143e-06,1.0710042715072632,0.0,0.0,0.0,29.853496551513672,25.0,-100.97721099853516,-0.0,227.8735809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7852962017059326,0.1243594363331794,0.1125526204705238,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.832431435585022,0.1488527655601501,0.1415295898914337,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7886608242988586,0.1259946823120117,0.0886400341987609,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8180550932884216,0.1406799852848053,0.1338358968496322,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8398061394691467,0.1528453081846237,0.6905481219291687,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663513183594,287.60400390625,1.0,0.2617962062358856,1.0,1.0,0.0,1.0,-1.4007214307785034,1.4007197618484497,1.6334577139787143e-06,1.0710042715072632,0.0,0.0,0.0,29.853496551513672,25.0,-100.97721099853516,-0.0,227.8735809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763854980469,0.7884078025817871,0.1241394579410553,0.112332209944725,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8360489010810852,0.1489327549934387,0.1415856480598449,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763244628906,0.7920449376106262,0.1258855015039444,0.0885494872927665,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758361816406,0.8215174078941345,0.1406950652599334,0.1338303536176681,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8425337076187134,0.152374655008316,0.6883190274238586,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1650695800781,287.56817626953125,1.0,0.2607913613319397,1.0,1.0,0.0,1.0,-1.3977327346801758,1.397731065750122,1.6270773812721018e-06,1.0685464143753052,0.0,0.0,0.0,29.373435974121094,25.0,-100.3688507080078,-0.0,225.5785980224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408020019531,0.791155219078064,0.1239319518208503,0.1121262907981872,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400085449219,0.8393126130104065,0.1490173041820526,0.1416488289833068,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.7950440645217896,0.1257810294628143,0.0884640738368034,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.8245930075645447,0.1407152563333511,0.1338324397802353,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.8449046611785889,0.1519186049699783,0.6861717700958252,287.5389099121094,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1639099121094,287.5326538085937,1.0,0.2598792910575866,1.0,1.0,0.0138708380982279,1.0,-1.3948835134506226,1.3948757648468018,7.80733535066247e-06,1.066193461418152,0.0,0.0,0.0,28.953733444213867,25.0,-99.61490631103516,-0.0,223.48936462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956268191337585,0.1235490217804908,0.1117507964372634,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8448510766029358,0.1491975337266922,0.1417925059795379,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999699115753174,0.1255859732627868,0.0883073806762695,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8297185301780701,0.140768364071846,0.1338554322719574,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8486406803131104,0.151043951511383,0.6820849776268005,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.16192626953125,287.4631042480469,1.0,0.2582933902740478,1.0,1.0,0.0416125133633613,1.0,-1.3895385265350342,1.389388084411621,0.0001504870015196,1.0616393089294434,0.0,0.0,0.0,28.268535614013672,25.0,-97.18133544921876,-0.0,219.8328094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956268191337585,0.1235490217804908,0.1117507964372634,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8448510766029358,0.1491975337266922,0.1417925059795379,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999699115753174,0.1255859732627868,0.0883073806762695,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8297185301780701,0.140768364071846,0.1338554322719574,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8486406803131104,0.151043951511383,0.6820849776268005,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.16192626953125,287.4631042480469,1.0,0.2582933902740478,1.0,1.0,0.0416125133633613,1.0,-1.3895385265350342,1.389388084411621,0.0001504870015196,1.0616393089294434,0.0,0.0,0.0,28.268535614013672,25.0,-97.18133544921876,-0.0,219.8328094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989434599876404,0.1232063621282577,0.1114172339439392,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.84925776720047,0.1493923068046569,0.1419556140899658,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8036901950836182,0.1254120618104934,0.0881690382957458,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8337153792381287,0.140838161110878,0.133899912238121,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8512251377105713,0.1502129882574081,0.6782283782958984,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.3107604980469,297.1603088378906,287.39862060546875,1.0,0.2569613456726074,1.0,1.0,0.0693541914224624,1.0,-1.3845913410186768,1.3828980922698977,0.0016931983409449,1.0560096502304075,0.0,0.0,0.0,27.744876861572266,25.0,-89.94471740722656,-0.0,216.7301483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989434599876404,0.1232063621282577,0.1114172339439392,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.84925776720047,0.1493923068046569,0.1419556140899658,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8036901950836182,0.1254120618104934,0.0881690382957458,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8337153792381287,0.140838161110878,0.133899912238121,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8512251377105713,0.1502129882574081,0.6782283782958984,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.3107604980469,297.1603088378906,287.39862060546875,1.0,0.2569613456726074,1.0,1.0,0.0693541914224624,1.0,-1.3845913410186768,1.3828980922698977,0.0016931983409449,1.0560096502304075,0.0,0.0,0.0,27.744876861572266,25.0,-89.94471740722656,-0.0,216.7301483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802490234375,0.8013904094696045,0.1229461729526519,0.1111421212553978,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3807067871094,0.8527704477310181,0.1496374756097793,0.1421533524990081,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3803100585937,0.8064877986907959,0.1252969801425933,0.0880620777606964,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.38055419921875,0.8368452191352844,0.1409588158130645,0.133980318903923,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3807067871094,0.8529083132743835,0.1494572758674621,0.6746505498886108,287.38134765625,289.04998779296875,287.2371520996094,285.9837341308594,287.4425354003906,297.1593017578125,287.3869323730469,1.0,0.2558246254920959,1.0,1.0,0.1183594167232513,1.0,-1.380171298980713,1.349526286125183,0.0306450147181749,1.0235086679458618,0.0,0.0,0.0,27.337247848510746,25.0,-5.719563007354736,-0.0,214.0789489746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802490234375,0.8013904094696045,0.1229461729526519,0.1111421212553978,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3807067871094,0.8527704477310181,0.1496374756097793,0.1421533524990081,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3803100585937,0.8064877986907959,0.1252969801425933,0.0880620777606964,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.38055419921875,0.8368452191352844,0.1409588158130645,0.133980318903923,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3807067871094,0.8529083132743835,0.1494572758674621,0.6746505498886108,287.38134765625,289.04998779296875,287.2371520996094,285.9837341308594,287.4425354003906,297.1593017578125,287.3869323730469,1.0,0.2558246254920959,1.0,1.0,0.1183594167232513,1.0,-1.380171298980713,1.349526286125183,0.0306450147181749,1.0235086679458618,0.0,0.0,0.0,27.337247848510746,25.0,-5.719563007354736,-0.0,214.0789489746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.56842041015625,0.8057754039764404,0.1231546998023986,0.1111592948436737,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5718078613281,0.8580381274223328,0.1502636224031448,0.1425932645797729,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687866210937,0.8109622597694397,0.1255630552768707,0.088136687874794,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.57086181640625,0.8416300415992737,0.1414438635110855,0.1342931091785431,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5717468261719,0.8563501834869385,0.1491131037473678,0.672345757484436,287.5760192871094,289.1499938964844,287.1824951171875,285.9324645996094,287.9071655273437,297.1617431640625,287.6014709472656,1.0,0.2549102008342743,1.0,1.0,0.1673646420240402,1.0,-1.3784151077270508,1.2768683433532717,0.1015467122197151,0.951315462589264,0.0,0.0,0.0,26.84941673278809,25.0,247.11099243164065,-0.0,212.18878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
