time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.56842041015625,0.8057754039764404,0.1231546998023986,0.1111592948436737,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5718078613281,0.8580381274223328,0.1502636224031448,0.1425932645797729,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687866210937,0.8109622597694397,0.1255630552768707,0.088136687874794,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.57086181640625,0.8416300415992737,0.1414438635110855,0.1342931091785431,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5717468261719,0.8563501834869385,0.1491131037473678,0.672345757484436,287.5760192871094,289.1499938964844,287.1824951171875,285.9324645996094,287.9071655273437,297.1617431640625,287.6014709472656,1.0,0.2549102008342743,1.0,1.0,0.1673646420240402,1.0,-1.3784151077270508,1.2768683433532717,0.1015467122197151,0.951315462589264,0.0,0.0,0.0,26.84941673278809,25.0,247.11099243164065,-0.0,212.18878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6991271972656,0.8105683326721191,0.1235693618655204,0.1114246547222137,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7020263671875,0.8632959127426147,0.150848239660263,0.1430428177118301,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6994323730469,0.8155980706214905,0.1259612143039703,0.0883405432105064,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7012023925781,0.8465005159378052,0.1419454216957092,0.1346681714057922,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.701904296875,0.8606867790222168,0.1492305845022201,0.672353208065033,287.7055053710937,289.1499938964844,287.157470703125,285.90887451171875,288.0394897460937,297.1653747558594,287.7262268066406,1.0,0.2546000480651855,1.0,1.0,0.191867247223854,1.0,-1.3799755573272705,1.256935954093933,0.1230395883321762,0.9310705661773682,0.0,0.0,0.0,26.45988845825196,25.0,288.7577819824219,-0.0,211.82603454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.81890869140625,0.8166573643684387,0.1241252869367599,0.1118412688374519,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8218994140625,0.8701481819152832,0.1515717208385467,0.143640324473381,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8192138671875,0.8215322494506836,0.1264918446540832,0.0886497199535369,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.821044921875,0.8528848886489868,0.1425796300172805,0.1351843774318695,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8217468261719,0.8666093945503235,0.149501085281372,0.6731240153312683,287.8255615234375,289.25,287.13409423828125,285.8868408203125,288.2013244628906,297.1700439453125,287.8484802246094,1.0,0.2544101178646087,1.0,1.0,0.2170944660902023,1.0,-1.3831077814102173,1.2342746257781982,0.1488331258296966,0.9078032970428468,0.0,0.0,0.0,26.00369644165039,25.0,321.0890197753906,-0.0,211.8836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1158752441406,0.8321433067321777,0.1256444007158279,0.1130320206284523,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1199035644531,0.8882191181182861,0.153435617685318,0.1452163755893707,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.11627197265625,0.8369012475013733,0.1279463917016983,0.0895343497395515,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1187438964844,0.869913637638092,0.1442450582981109,0.1365798115730285,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195678710937,0.8828174471855164,0.1505018174648285,0.6766644716262817,288.1247253417969,289.3500061035156,287.0928955078125,285.8477783203125,288.6138000488281,297.1820983886719,288.1553649902344,1.0,0.2544183433055877,1.0,1.0,0.2675488889217376,1.0,-1.3934131860733032,1.18107008934021,0.2123431116342544,0.8526185750961304,0.0,0.0,0.0,24.97159767150879,25.0,417.0457153320313,-0.0,213.21124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1158752441406,0.8321433067321777,0.1256444007158279,0.1130320206284523,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1199035644531,0.8882191181182861,0.153435617685318,0.1452163755893707,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.11627197265625,0.8369012475013733,0.1279463917016983,0.0895343497395515,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1187438964844,0.869913637638092,0.1442450582981109,0.1365798115730285,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195678710937,0.8828174471855164,0.1505018174648285,0.6766644716262817,288.1247253417969,289.3500061035156,287.0928955078125,285.8477783203125,288.6138000488281,297.1820983886719,288.1553649902344,1.0,0.2544183433055877,1.0,1.0,0.2675488889217376,1.0,-1.3934131860733032,1.18107008934021,0.2123431116342544,0.8526185750961304,0.0,0.0,0.0,24.97159767150879,25.0,417.0457153320313,-0.0,213.21124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5057678222656,0.8548687100410461,0.1278073936700821,0.1147603914141655,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5108642578125,0.9150486588478088,0.1559522151947021,0.1473680138587951,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5062561035156,0.8597360849380493,0.1300148218870163,0.090818852186203,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5093994140625,0.8950898051261902,0.1465306282043457,0.1385219395160675,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5103454589844,0.9072787165641784,0.1522180140018463,0.6832061409950256,288.5169372558594,289.45001220703125,287.0598449707031,285.81610107421875,289.1329345703125,297.1982727050781,288.5555419921875,1.0,0.2550199031829834,1.0,1.0,0.3180033266544342,1.0,-1.4097936153411863,1.118819236755371,0.2909743785858154,0.7872053980827332,0.0,0.0,0.0,23.74961853027344,25.0,537.0302734375,-0.0,216.38394165039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5057678222656,0.8548687100410461,0.1278073936700821,0.1147603914141655,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5108642578125,0.9150486588478088,0.1559522151947021,0.1473680138587951,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5062561035156,0.8597360849380493,0.1300148218870163,0.090818852186203,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5093994140625,0.8950898051261902,0.1465306282043457,0.1385219395160675,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5103454589844,0.9072787165641784,0.1522180140018463,0.6832061409950256,288.5169372558594,289.45001220703125,287.0598449707031,285.81610107421875,289.1329345703125,297.1982727050781,288.5555419921875,1.0,0.2550199031829834,1.0,1.0,0.3180033266544342,1.0,-1.4097936153411863,1.118819236755371,0.2909743785858154,0.7872053980827332,0.0,0.0,0.0,23.74961853027344,25.0,537.0302734375,-0.0,216.38394165039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9285888671875,0.8912675380706787,0.1306738406419754,0.1171125769615173,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.93316650390625,0.9586107134819032,0.1591874212026596,0.1501850634813308,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9289855957031,0.8962012529373169,0.1327552199363708,0.092563658952713,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.93182373046875,0.9366582036018372,0.1494988054037094,0.1410954445600509,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9325866699219,0.9492144584655762,0.1547387093305587,0.6932535171508789,288.9385986328125,289.54998779296875,287.0359191894531,285.79266357421875,289.52642822265625,297.2187194824219,288.9729919433594,1.0,0.2563357949256897,1.0,1.0,0.3505604863166809,1.0,-1.433240532875061,1.0810160636901855,0.3522245287895202,0.7447533011436462,0.0,0.0,0.0,22.285476684570312,25.0,560.1361083984375,-0.0,221.78526306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9285888671875,0.8912675380706787,0.1306738406419754,0.1171125769615173,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.93316650390625,0.9586107134819032,0.1591874212026596,0.1501850634813308,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9289855957031,0.8962012529373169,0.1327552199363708,0.092563658952713,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.93182373046875,0.9366582036018372,0.1494988054037094,0.1410954445600509,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9325866699219,0.9492144584655762,0.1547387093305587,0.6932535171508789,288.9385986328125,289.54998779296875,287.0359191894531,285.79266357421875,289.52642822265625,297.2187194824219,288.9729919433594,1.0,0.2563357949256897,1.0,1.0,0.3505604863166809,1.0,-1.433240532875061,1.0810160636901855,0.3522245287895202,0.7447533011436462,0.0,0.0,0.0,22.285476684570312,25.0,560.1361083984375,-0.0,221.78526306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3332824707031,0.9255330562591552,0.1340344697237014,0.1199818924069404,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3369445800781,0.9761269688606262,0.1632081568241119,0.1464843899011612,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33367919921875,0.9308903217315674,0.1360000222921371,0.0947119668126106,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3364562988281,0.9713708758354188,0.1529908776283264,0.1442317813634872,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.337158203125,0.9810689687728882,0.1579221785068512,0.7065939903259277,289.3431091308594,289.6499938964844,287.0220031738281,285.7783508300781,289.9261169433594,297.24224853515625,289.3774719238281,1.0,0.2581652998924255,1.0,1.0,0.3831176161766052,1.0,-1.454358458518982,1.0394628047943115,0.4148956835269928,0.6991615891456604,0.0,0.0,0.0,21.460573196411133,43.0,563.562255859375,-0.0,228.0314483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3332824707031,0.9255330562591552,0.1340344697237014,0.1199818924069404,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3369445800781,0.9761269688606262,0.1632081568241119,0.1464843899011612,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33367919921875,0.9308903217315674,0.1360000222921371,0.0947119668126106,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3364562988281,0.9713708758354188,0.1529908776283264,0.1442317813634872,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.337158203125,0.9810689687728882,0.1579221785068512,0.7065939903259277,289.3431091308594,289.6499938964844,287.0220031738281,285.7783508300781,289.9261169433594,297.24224853515625,289.3774719238281,1.0,0.2581652998924255,1.0,1.0,0.3831176161766052,1.0,-1.454358458518982,1.0394628047943115,0.4148956835269928,0.6991615891456604,0.0,0.0,0.0,21.460573196411133,43.0,563.562255859375,-0.0,228.0314483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5372009277344,0.9255468249320984,0.1358953714370727,0.1215984374284744,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5408935546875,0.9804014563560486,0.1657982170581817,0.1506120413541793,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5375366210937,0.9306864142417908,0.1378058195114135,0.0959303751587867,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5403137207031,0.9710136651992798,0.15492844581604,0.1460026651620865,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.541015625,0.9803979992866516,0.1597482860088348,0.7144301533699036,289.5469970703125,289.6499938964844,287.01910400390625,285.77490234375,290.1329345703125,297.2569885253906,289.5818786621094,1.0,0.2621371150016784,1.0,1.0,0.3993961811065674,1.0,-1.4744794368743896,1.0243076086044312,0.4501718878746032,0.6797375679016113,0.0,0.0,0.0,21.99197578430176,43.0,567.9744873046875,-0.0,237.3924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7318115234375,0.8996451497077942,0.1378656923770904,0.1233762577176094,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.73541259765625,0.9677448272705078,0.1679772436618805,0.1582991778850555,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7320861816406,0.903869926929474,0.1397206932306289,0.0972742214798927,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7343139648437,0.9447566270828248,0.1569810360670089,0.1479486525058746,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.73486328125,0.9552710056304932,0.1617148071527481,0.7232171893119812,289.7396240234375,289.75,287.0190734863281,285.7740173339844,290.1993103027344,297.2695617675781,289.7646789550781,1.0,0.2677777409553528,1.0,1.0,0.4017581641674042,1.0,-1.4973835945129397,1.0330500602722168,0.4643335938453674,0.6843528151512146,0.0,0.0,0.0,23.82541847229004,61.0,516.4581298828125,-0.0,252.0363006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9699401855469,0.8294775485992432,0.1417722702026367,0.1271393895149231,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720458984375,0.8836562037467957,0.1722350716590881,0.1625687181949615,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700927734375,0.8327513337135315,0.1435696482658386,0.1001466810703277,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.97137451171875,0.8640610575675964,0.161133125424385,0.1521136313676834,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716491699219,0.8723143935203552,0.1657440662384033,0.7423546314239502,289.9744873046875,289.8500061035156,287.0281066894531,285.7804870605469,290.2848815917969,297.291748046875,289.990234375,1.0,0.2827004492282867,1.0,1.0,0.4064821302890777,1.0,-1.541411280632019,1.0524234771728516,0.4889878630638122,0.6943614482879639,0.0,0.0,0.0,30.869230270385746,79.0,357.4199523925781,-0.0,289.12762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9699401855469,0.8294775485992432,0.1417722702026367,0.1271393895149231,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720458984375,0.8836562037467957,0.1722350716590881,0.1625687181949615,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700927734375,0.8327513337135315,0.1435696482658386,0.1001466810703277,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.97137451171875,0.8640610575675964,0.161133125424385,0.1521136313676834,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716491699219,0.8723143935203552,0.1657440662384033,0.7423546314239502,289.9744873046875,289.8500061035156,287.0281066894531,285.7804870605469,290.2848815917969,297.291748046875,289.990234375,1.0,0.2827004492282867,1.0,1.0,0.4064821302890777,1.0,-1.541411280632019,1.0524234771728516,0.4889878630638122,0.6943614482879639,0.0,0.0,0.0,30.869230270385746,79.0,357.4199523925781,-0.0,289.12762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.14508056640625,0.7681836485862732,0.1454425603151321,0.1308653354644775,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.14666748046875,0.8194783329963684,0.1764657497406005,0.1669739186763763,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14520263671875,0.7713744640350342,0.1472657173871994,0.1030479371547699,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1461486816406,0.8019827008247375,0.1651671677827835,0.1563519239425659,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1463623046875,0.8093717098236084,0.1696814745664596,0.7620082497596741,290.1485290527344,289.95001220703125,287.04998779296875,285.79864501953125,290.37713623046875,297.31103515625,290.1607360839844,1.0,0.3010282814502716,1.0,1.0,0.4112060964107513,1.0,-1.5833392143249512,1.0700459480285645,0.5132933259010315,0.7034380435943604,0.0,0.0,0.0,41.67839431762695,67.0,262.532958984375,-0.0,337.9056091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.14508056640625,0.7681836485862732,0.1454425603151321,0.1308653354644775,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.14666748046875,0.8194783329963684,0.1764657497406005,0.1669739186763763,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14520263671875,0.7713744640350342,0.1472657173871994,0.1030479371547699,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1461486816406,0.8019827008247375,0.1651671677827835,0.1563519239425659,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1463623046875,0.8093717098236084,0.1696814745664596,0.7620082497596741,290.1485290527344,289.95001220703125,287.04998779296875,285.79864501953125,290.37713623046875,297.31103515625,290.1607360839844,1.0,0.3010282814502716,1.0,1.0,0.4112060964107513,1.0,-1.5833392143249512,1.0700459480285645,0.5132933259010315,0.7034380435943604,0.0,0.0,0.0,41.67839431762695,67.0,262.532958984375,-0.0,337.9056091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.7546122670173645,0.1488332599401474,0.1341392546892166,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442626953125,0.8050446510314941,0.1805642992258072,0.1710553914308548,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.7577109932899475,0.1507581919431686,0.1056513786315918,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2441101074219,0.7871678471565247,0.1690219342708587,0.1602126061916351,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2441711425781,0.7941738963127136,0.1734282821416854,0.7798632383346558,290.24481201171875,290.04998779296875,287.08160400390625,285.825439453125,290.34210205078125,297.3269348144531,290.2482604980469,1.0,0.3106734156608581,1.0,1.0,0.4038945436477661,1.0,-1.6213699579238892,1.1062403917312622,0.515129566192627,0.7318414449691772,0.0,0.0,0.0,46.64635467529297,55.0,140.7066650390625,-0.0,370.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.7546122670173645,0.1488332599401474,0.1341392546892166,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442626953125,0.8050446510314941,0.1805642992258072,0.1710553914308548,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.7577109932899475,0.1507581919431686,0.1056513786315918,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2441101074219,0.7871678471565247,0.1690219342708587,0.1602126061916351,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2441711425781,0.7941738963127136,0.1734282821416854,0.7798632383346558,290.24481201171875,290.04998779296875,287.08160400390625,285.825439453125,290.34210205078125,297.3269348144531,290.2482604980469,1.0,0.3106734156608581,1.0,1.0,0.4038945436477661,1.0,-1.6213699579238892,1.1062403917312622,0.515129566192627,0.7318414449691772,0.0,0.0,0.0,46.64635467529297,55.0,140.7066650390625,-0.0,370.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2684936523437,0.7626180052757263,0.1518276482820511,0.1368920058012008,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.8138726949691772,0.1843701899051666,0.1746976375579834,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2684936523437,0.7660102248191833,0.153928518295288,0.1079033389687538,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7961016297340393,0.1725689470767974,0.1636135876178741,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.8028100728988647,0.1768112033605575,0.7953396439552307,290.2686462402344,290.1499938964844,287.1187744140625,285.85699462890625,290.2984924316406,297.3379821777344,290.2691955566406,1.0,0.3145945370197296,1.0,1.0,0.3965829908847809,1.0,-1.6544183492660522,1.1404881477355957,0.5139302015304565,0.7592920660972595,0.0,0.0,0.0,46.64296340942383,43.0,53.21289825439453,-0.0,388.7384948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2684936523437,0.7626180052757263,0.1518276482820511,0.1368920058012008,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.8138726949691772,0.1843701899051666,0.1746976375579834,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2684936523437,0.7660102248191833,0.153928518295288,0.1079033389687538,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7961016297340393,0.1725689470767974,0.1636135876178741,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.8028100728988647,0.1768112033605575,0.7953396439552307,290.2686462402344,290.1499938964844,287.1187744140625,285.85699462890625,290.2984924316406,297.3379821777344,290.2691955566406,1.0,0.3145945370197296,1.0,1.0,0.3965829908847809,1.0,-1.6544183492660522,1.1404881477355957,0.5139302015304565,0.7592920660972595,0.0,0.0,0.0,46.64296340942383,43.0,53.21289825439453,-0.0,388.7384948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.7725945711135864,0.1531886011362075,0.1380909383296966,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.8240877389907837,0.1861582547426223,0.1763570308685302,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.7762352228164673,0.1553960442543029,0.1089063063263893,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.806934654712677,0.1742261350154876,0.1651500314474105,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.8132464289665222,0.1783517450094223,0.8021626472473145,290.2684936523437,290.1499938964844,287.13934326171875,285.8744201660156,290.27703857421875,297.3418273925781,290.26812744140625,1.0,0.3149102330207824,1.0,1.0,0.3929272294044494,1.0,-1.6690921783447266,1.1566084623336792,0.5124838352203369,0.7723882794380188,0.0,0.0,0.0,45.297142028808594,43.0,24.63580322265625,-0.0,393.0011901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2654724121094,0.7869120240211487,0.1544736176729202,0.1391904950141906,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26544189453125,0.8382814526557922,0.1878768503665924,0.1779206544160843,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2654724121094,0.7908304333686829,0.1567956060171127,0.1098387241363525,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2654724121094,0.8212717771530151,0.1758141219615936,0.1665905714035034,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2654724121094,0.8271064758300781,0.1797942072153091,0.8084111213684082,290.2654113769531,290.25,287.1611328125,285.8929138183594,290.2708435058594,297.3446655273437,290.26544189453125,1.0,0.3143555521965027,1.0,1.0,0.3907555937767029,1.0,-1.682642102241516,1.1694599390029907,0.5131822228431702,0.7824515104293823,0.0,0.0,0.0,43.24620056152344,31.0,10.130582809448242,-0.0,394.6691589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8308920860290527,0.156894564628601,0.1411670297384262,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.8858367204666138,0.1911612153053283,0.1808177083730697,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8349800705909729,0.1594540029764175,0.1115400940179824,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8662295341491699,0.1788393259048462,0.1692429929971695,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8721870183944702,0.1824297904968261,0.8193986415863037,290.26470947265625,290.3500061035156,287.2082214355469,285.9328308105469,290.263916015625,297.3481140136719,290.2646484375,1.0,0.3111340999603271,1.0,1.0,0.3864123523235321,1.0,-1.706915020942688,1.193150758743286,0.5137641429901123,0.8011387586593628,0.0,0.0,0.0,37.43231964111328,25.0,0.3830496668815613,-0.0,391.4682922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8308920860290527,0.156894564628601,0.1411670297384262,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.8858367204666138,0.1911612153053283,0.1808177083730697,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8349800705909729,0.1594540029764175,0.1115400940179824,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8662295341491699,0.1788393259048462,0.1692429929971695,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8721870183944702,0.1824297904968261,0.8193986415863037,290.26470947265625,290.3500061035156,287.2082214355469,285.9328308105469,290.263916015625,297.3481140136719,290.2646484375,1.0,0.3111340999603271,1.0,1.0,0.3864123523235321,1.0,-1.706915020942688,1.193150758743286,0.5137641429901123,0.8011387586593628,0.0,0.0,0.0,37.43231964111328,25.0,0.3830496668815613,-0.0,391.4682922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.8961447477340698,0.1591822654008865,0.1430108696222305,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9641962647438048,0.1942980289459228,0.1835627108812332,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9014081954956056,0.1619843095541,0.1131424158811569,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9412261247634888,0.1817182749509811,0.1717452853918075,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.947459042072296,0.1847829669713974,0.829069197177887,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.2590026855469,297.34930419921875,290.26177978515625,1.0,0.3079223334789276,1.0,1.0,0.3820691108703613,1.0,-1.7289650440216064,1.215599775314331,0.5133652091026306,0.8190248012542725,0.0,0.0,0.0,31.613170623779297,25.0,-3.449767589569092,-0.0,386.8606872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.8961447477340698,0.1591822654008865,0.1430108696222305,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9641962647438048,0.1942980289459228,0.1835627108812332,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9014081954956056,0.1619843095541,0.1131424158811569,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9412261247634888,0.1817182749509811,0.1717452853918075,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.947459042072296,0.1847829669713974,0.829069197177887,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.2590026855469,297.34930419921875,290.26177978515625,1.0,0.3079223334789276,1.0,1.0,0.3820691108703613,1.0,-1.7289650440216064,1.215599775314331,0.5133652091026306,0.8190248012542725,0.0,0.0,0.0,31.613170623779297,25.0,-3.449767589569092,-0.0,386.8606872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978210449219,0.9344470500946044,0.161390334367752,0.144919604063034,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981262207031,0.969441533088684,0.1980989277362823,0.1689313948154449,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978515625,0.9410477876663208,0.1644332110881805,0.1147968992590904,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981872558594,0.979000449180603,0.1844953000545501,0.174299418926239,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982177734375,0.983021914958954,0.1869047731161117,0.8383905291557312,290.2989501953125,290.54998779296875,287.3150634765625,286.0231018066406,290.3575744628906,297.3511047363281,290.3033142089844,1.0,0.3059228360652923,1.0,1.0,0.3878684043884277,1.0,-1.729958176612854,1.2054765224456787,0.5244817137718201,0.8090041875839233,0.0,0.0,0.0,29.54711151123047,45.0,50.03266525268555,-0.0,381.3150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978210449219,0.9344470500946044,0.161390334367752,0.144919604063034,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981262207031,0.969441533088684,0.1980989277362823,0.1689313948154449,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978515625,0.9410477876663208,0.1644332110881805,0.1147968992590904,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981872558594,0.979000449180603,0.1844953000545501,0.174299418926239,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982177734375,0.983021914958954,0.1869047731161117,0.8383905291557312,290.2989501953125,290.54998779296875,287.3150634765625,286.0231018066406,290.3575744628906,297.3511047363281,290.3033142089844,1.0,0.3059228360652923,1.0,1.0,0.3878684043884277,1.0,-1.729958176612854,1.2054765224456787,0.5244817137718201,0.8090041875839233,0.0,0.0,0.0,29.54711151123047,45.0,50.03266525268555,-0.0,381.3150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761291503906,0.930038571357727,0.1637953519821167,0.1470356732606887,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.37677001953125,0.982939064502716,0.2031112909317016,0.1814661771059036,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.376220703125,0.9370476603507996,0.1670514047145843,0.1165970116853714,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.9756842255592346,0.1874216049909591,0.1770308166742324,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3767395019531,0.9786369800567628,0.1890881061553955,0.8480995297431946,290.3779296875,290.6499938964844,287.3739624023437,286.0726928710937,290.4781494140625,297.3601989746094,290.38482666015625,1.0,0.312917947769165,1.0,1.0,0.3936677277088165,1.0,-1.7645957469940186,1.2159554958343506,0.5486403107643127,0.8117847442626953,0.0,0.0,0.0,30.81060028076172,63.0,100.91265869140624,-0.0,404.8883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761291503906,0.930038571357727,0.1637953519821167,0.1470356732606887,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.37677001953125,0.982939064502716,0.2031112909317016,0.1814661771059036,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.376220703125,0.9370476603507996,0.1670514047145843,0.1165970116853714,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.9756842255592346,0.1874216049909591,0.1770308166742324,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3767395019531,0.9786369800567628,0.1890881061553955,0.8480995297431946,290.3779296875,290.6499938964844,287.3739624023437,286.0726928710937,290.4781494140625,297.3601989746094,290.38482666015625,1.0,0.312917947769165,1.0,1.0,0.3936677277088165,1.0,-1.7645957469940186,1.2159554958343506,0.5486403107643127,0.8117847442626953,0.0,0.0,0.0,30.81060028076172,63.0,100.91265869140624,-0.0,404.8883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271545410156,0.9053048491477966,0.165085107088089,0.1482368558645248,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.42822265625,0.9783334136009216,0.2044987976551056,0.1933081150054931,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4272766113281,0.9118687510490416,0.1684341132640838,0.1175993531942367,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278564453125,0.9526446461677552,0.1889532953500747,0.1785293221473693,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278869628906,0.9553263783454896,0.1902266442775726,0.8534791469573975,290.42926025390625,290.6499938964844,287.40460205078125,286.0984191894531,290.5408630371094,297.3602600097656,290.436767578125,1.0,0.3189243376255035,1.0,1.0,0.3965673744678497,1.0,-1.7897427082061768,1.2258869409561155,0.563855767250061,0.816694974899292,0.0,0.0,0.0,33.0987548828125,63.0,121.69388580322266,-0.0,426.7149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4821472167969,0.8614895939826965,0.1664008349180221,0.1495613753795623,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4832458496094,0.9283074140548706,0.2057935297489166,0.1946997940540313,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4822692871094,0.8672745823860168,0.1698355823755264,0.1186918020248413,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828796386719,0.9016963243484496,0.1905022859573364,0.1801477372646331,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.48291015625,0.9034430980682372,0.1913678497076034,0.8593623638153076,290.484375,290.75,287.4359741210937,286.1247253417969,290.6114196777344,297.35919189453125,290.4925842285156,1.0,0.3256599307060241,1.0,1.0,0.4008267521858215,1.0,-1.80332350730896,1.2260394096374512,0.577284038066864,0.8140236139297485,0.0,0.0,0.0,37.671653747558594,81.0,139.3125,-0.0,448.9848327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090087890625,0.7979764342308044,0.1691883355379104,0.1524162888526916,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102600097656,0.8533993363380432,0.2088012397289276,0.1978352665901184,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6091613769531,0.8036496043205261,0.1727728992700576,0.121021956205368,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8333737254142761,0.1937323659658432,0.1835783123970031,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8336930274963379,0.1937516331672668,0.8718873262405396,290.6114807128906,290.8500061035156,287.50067138671875,286.1788635253906,290.7567749023437,297.3599548339844,290.6205444335937,1.0,0.3413283228874206,1.0,1.0,0.4093454778194427,1.0,-1.8324707746505733,1.227077841758728,0.6053929328918457,0.8089435696601868,0.0,0.0,0.0,49.098628997802734,69.0,168.97970581054688,-0.0,502.91302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090087890625,0.7979764342308044,0.1691883355379104,0.1524162888526916,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102600097656,0.8533993363380432,0.2088012397289276,0.1978352665901184,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6091613769531,0.8036496043205261,0.1727728992700576,0.121021956205368,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8333737254142761,0.1937323659658432,0.1835783123970031,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8336930274963379,0.1937516331672668,0.8718873262405396,290.6114807128906,290.8500061035156,287.50067138671875,286.1788635253906,290.7567749023437,297.3599548339844,290.6205444335937,1.0,0.3413283228874206,1.0,1.0,0.4093454778194427,1.0,-1.8324707746505733,1.227077841758728,0.6053929328918457,0.8089435696601868,0.0,0.0,0.0,49.098628997802734,69.0,168.97970581054688,-0.0,502.91302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.745361328125,0.7852866053581238,0.1722094565629959,0.1552074402570724,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7466125488281,0.8403130173683167,0.2122522592544555,0.2011373937129974,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7454833984375,0.790960967540741,0.1759076714515686,0.1232790425419807,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.8213027715682983,0.1971582472324371,0.1869079321622848,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.8204900622367859,0.1963082551956176,0.883809506893158,290.7478942871094,290.95001220703125,287.5676574707031,286.23468017578125,290.9009094238281,297.363525390625,290.7571716308594,1.0,0.3485830426216125,1.0,1.0,0.4178642332553863,1.0,-1.860813021659851,1.2274495363235474,0.6333634257316589,0.803375244140625,0.0,0.0,0.0,53.46918869018555,57.0,184.94044494628903,-0.0,535.5919799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
