time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.745361328125,0.7852866053581238,0.1722094565629959,0.1552074402570724,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7466125488281,0.8403130173683167,0.2122522592544555,0.2011373937129974,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7454833984375,0.790960967540741,0.1759076714515686,0.1232790425419807,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.8213027715682983,0.1971582472324371,0.1869079321622848,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.8204900622367859,0.1963082551956176,0.883809506893158,290.7478942871094,290.95001220703125,287.5676574707031,286.23468017578125,290.9009094238281,297.363525390625,290.7571716308594,1.0,0.3485830426216125,1.0,1.0,0.4178642332553863,1.0,-1.860813021659851,1.2274495363235474,0.6333634257316589,0.803375244140625,0.0,0.0,0.0,53.46918869018555,57.0,184.94044494628903,-0.0,535.5919799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7992627620697021,0.1754882633686065,0.1580163985490799,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88189697265625,0.8539880514144897,0.2160675823688507,0.2045771777629852,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.880859375,0.8050621151924133,0.1792645305395126,0.1255236566066742,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.8344544172286987,0.2008074969053268,0.1902207285165786,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814697265625,0.8325091600418091,0.1990781873464584,0.8955938816070557,290.8830871582031,291.04998779296875,287.636474609375,286.2917785644531,291.03125,297.3695373535156,290.891845703125,1.0,0.3507613241672516,1.0,1.0,0.4251067042350769,1.0,-1.889140009880066,1.2301433086395264,0.6589966416358948,0.8000683784484863,0.0,0.0,0.0,52.16222381591797,45.0,185.78160095214844,-0.0,550.9345092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7992627620697021,0.1754882633686065,0.1580163985490799,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88189697265625,0.8539880514144897,0.2160675823688507,0.2045771777629852,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.880859375,0.8050621151924133,0.1792645305395126,0.1255236566066742,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.8344544172286987,0.2008074969053268,0.1902207285165786,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814697265625,0.8325091600418091,0.1990781873464584,0.8955938816070557,290.8830871582031,291.04998779296875,287.636474609375,286.2917785644531,291.03125,297.3695373535156,290.891845703125,1.0,0.3507613241672516,1.0,1.0,0.4251067042350769,1.0,-1.889140009880066,1.2301433086395264,0.6589966416358948,0.8000683784484863,0.0,0.0,0.0,52.16222381591797,45.0,185.78160095214844,-0.0,550.9345092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.8334196209907532,0.1789886504411697,0.160891517996788,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0139465332031,0.8918571472167969,0.2201685011386871,0.208154946565628,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.8389327526092529,0.1828221380710601,0.1278025954961776,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.8701070547103882,0.2046618163585662,0.193583607673645,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.8667071461677551,0.2020515501499176,0.9076016545295716,291.0150756835937,291.1499938964844,287.706787109375,286.3498229980469,291.1593933105469,297.3771667480469,291.02362060546875,1.0,0.349598228931427,1.0,1.0,0.4323492050170898,1.0,-1.9180819988250728,1.2331944704055786,0.6848875284194946,0.7969473004341125,0.0,0.0,0.0,47.14192581176758,33.0,183.829330444336,-0.0,554.9791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.8334196209907532,0.1789886504411697,0.160891517996788,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0139465332031,0.8918571472167969,0.2201685011386871,0.208154946565628,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.8389327526092529,0.1828221380710601,0.1278025954961776,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.8701070547103882,0.2046618163585662,0.193583607673645,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.8667071461677551,0.2020515501499176,0.9076016545295716,291.0150756835937,291.1499938964844,287.706787109375,286.3498229980469,291.1593933105469,297.3771667480469,291.02362060546875,1.0,0.349598228931427,1.0,1.0,0.4323492050170898,1.0,-1.9180819988250728,1.2331944704055786,0.6848875284194946,0.7969473004341125,0.0,0.0,0.0,47.14192581176758,33.0,183.829330444336,-0.0,554.9791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782470703125,0.8611680269241333,0.1808151751756668,0.1623608022928238,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.925554096698761,0.222311720252037,0.2099944800138473,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.078369140625,0.8672025203704834,0.1846729069948196,0.1289630383253097,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790100097656,0.900918424129486,0.2066623270511627,0.1952947229146957,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.8966730833053589,0.2036123722791671,0.9137484431266784,291.0805053710937,291.1499938964844,287.7423400878906,286.3790588378906,291.22283935546875,297.3814392089844,291.08892822265625,1.0,0.3481562733650207,1.0,1.0,0.4359704554080963,1.0,-1.9328845739364624,1.2348904609680176,0.6979940533638,0.7954708933830261,0.0,0.0,0.0,43.62251663208008,33.0,182.7291259765625,-0.0,553.9352416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.9035892486572266,0.1826864033937454,0.1638533920049667,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.974152684211731,0.2245086878538131,0.2118673622608184,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.9104305505752563,0.1865673959255218,0.1301402598619461,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.9502182602882384,0.208707571029663,0.1970294117927551,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.9446548223495485,0.2052188962697982,0.9200108051300048,291.1419372558594,291.1499938964844,287.77813720703125,286.40838623046875,291.2689208984375,297.38592529296875,291.1490173339844,1.0,0.3463010191917419,1.0,1.0,0.4376098811626434,1.0,-1.947942495346069,1.240357756614685,0.707584798336029,0.7976921200752258,0.0,0.0,0.0,39.586612701416016,36.0,172.7841339111328,-0.0,551.333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425537109375,0.9444648027420044,0.1864376217126846,0.1671230345964431,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9808655977249146,0.2297385782003402,0.196736067533493,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.9518053531646729,0.1903806775808334,0.1327219307422638,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.9866380095481871,0.2128292322158813,0.2008115351200103,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.9811125993728638,0.2084643095731735,0.93402898311615,291.2441101074219,291.1499938964844,287.85009765625,286.4671325683594,291.3526916503906,297.3969421386719,291.2500305175781,1.0,0.3459223508834839,1.0,1.0,0.4408887028694153,1.0,-1.959003210067749,1.2404565811157229,0.7185466885566711,0.7955248355865479,0.0,0.0,0.0,37.31012725830078,56.0,147.7489013671875,-0.0,551.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425537109375,0.9444648027420044,0.1864376217126846,0.1671230345964431,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9808655977249146,0.2297385782003402,0.196736067533493,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.9518053531646729,0.1903806775808334,0.1327219307422638,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.9866380095481871,0.2128292322158813,0.2008115351200103,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.9811125993728638,0.2084643095731735,0.93402898311615,291.2441101074219,291.1499938964844,287.85009765625,286.4671325683594,291.3526916503906,297.3969421386719,291.2500305175781,1.0,0.3459223508834839,1.0,1.0,0.4408887028694153,1.0,-1.959003210067749,1.2404565811157229,0.7185466885566711,0.7955248355865479,0.0,0.0,0.0,37.31012725830078,56.0,147.7489013671875,-0.0,551.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3375549316406,0.9396662712097168,0.1902397871017456,0.1705440729856491,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.9857357740402222,0.2360016852617263,0.2070062011480331,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.337646484375,0.947114646434784,0.1942771226167678,0.1354424655437469,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33807373046875,0.9827211499214172,0.2170454114675521,0.2047919034957885,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.9758662581443788,0.211807832121849,0.9489995837211608,291.339111328125,291.1499938964844,287.9222717285156,286.525634765625,291.4428405761719,297.4128723144531,291.3452453613281,1.0,0.3542689085006714,1.0,1.0,0.4441675245761871,1.0,-2.000619888305664,1.2586243152618408,0.7419955134391785,0.8042889833450317,0.0,0.0,0.0,39.1807746887207,76.0,137.45225524902344,-0.0,588.5183715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3375549316406,0.9396662712097168,0.1902397871017456,0.1705440729856491,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.9857357740402222,0.2360016852617263,0.2070062011480331,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.337646484375,0.947114646434784,0.1942771226167678,0.1354424655437469,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33807373046875,0.9827211499214172,0.2170454114675521,0.2047919034957885,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.9758662581443788,0.211807832121849,0.9489995837211608,291.339111328125,291.1499938964844,287.9222717285156,286.525634765625,291.4428405761719,297.4128723144531,291.3452453613281,1.0,0.3542689085006714,1.0,1.0,0.4441675245761871,1.0,-2.000619888305664,1.2586243152618408,0.7419955134391785,0.8042889833450317,0.0,0.0,0.0,39.1807746887207,76.0,137.45225524902344,-0.0,588.5183715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.8838657736778259,0.1940061450004577,0.1741732358932495,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052429199219,0.9556811451911926,0.2400834709405899,0.2269024103879928,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049377441406,0.8902562856674194,0.1981774419546127,0.1383493244647979,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051208496094,0.926450490951538,0.2212776243686676,0.2090350836515426,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4050598144531,0.9168258905410768,0.2151557058095932,0.9651992321014404,291.4055480957031,291.1499938964844,287.9942626953125,286.58355712890625,291.4632873535156,297.4173278808594,291.4081115722656,1.0,0.3691328167915344,1.0,1.0,0.4396576583385467,1.0,-2.056929349899292,1.300270915031433,0.7566585540771484,0.8338069915771484,0.0,0.0,0.0,46.51182174682617,96.0,93.18936920166016,-0.0,657.5173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.8838657736778259,0.1940061450004577,0.1741732358932495,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052429199219,0.9556811451911926,0.2400834709405899,0.2269024103879928,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049377441406,0.8902562856674194,0.1981774419546127,0.1383493244647979,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051208496094,0.926450490951538,0.2212776243686676,0.2090350836515426,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4050598144531,0.9168258905410768,0.2151557058095932,0.9651992321014404,291.4055480957031,291.1499938964844,287.9942626953125,286.58355712890625,291.4632873535156,297.4173278808594,291.4081115722656,1.0,0.3691328167915344,1.0,1.0,0.4396576583385467,1.0,-2.056929349899292,1.300270915031433,0.7566585540771484,0.8338069915771484,0.0,0.0,0.0,46.51182174682617,96.0,93.18936920166016,-0.0,657.5173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381408691406,0.818021297454834,0.1974858045578003,0.1778322011232376,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383544921875,0.8749340772628784,0.2438574433326721,0.230919674038887,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.43817138671875,0.8235532641410828,0.2018594592809677,0.1413238048553466,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.43829345703125,0.8523257374763489,0.2253078818321228,0.2133850157260894,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382629394531,0.8440037369728088,0.2182481437921524,0.9817102551460266,291.4385681152344,291.1499938964844,288.0656433105469,286.6404724121094,291.47430419921875,297.4179077148437,291.4402770996094,1.0,0.3866914808750152,1.0,1.0,0.4351477921009063,1.0,-2.0947742462158203,1.33186674118042,0.7629075050354004,0.8570603132247925,0.0,0.0,0.0,60.269657135009766,99.0,56.88039779663086,-0.0,737.4501342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381408691406,0.818021297454834,0.1974858045578003,0.1778322011232376,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383544921875,0.8749340772628784,0.2438574433326721,0.230919674038887,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.43817138671875,0.8235532641410828,0.2018594592809677,0.1413238048553466,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.43829345703125,0.8523257374763489,0.2253078818321228,0.2133850157260894,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382629394531,0.8440037369728088,0.2182481437921524,0.9817102551460266,291.4385681152344,291.1499938964844,288.0656433105469,286.6404724121094,291.47430419921875,297.4179077148437,291.4402770996094,1.0,0.3866914808750152,1.0,1.0,0.4351477921009063,1.0,-2.0947742462158203,1.33186674118042,0.7629075050354004,0.8570603132247925,0.0,0.0,0.0,60.269657135009766,99.0,56.88039779663086,-0.0,737.4501342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.450439453125,0.799601137638092,0.1991297006607055,0.179532915353775,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506225585937,0.8549314737319946,0.2457816153764724,0.2329359054565429,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4504699707031,0.8056169748306274,0.2036255896091461,0.1427272409200668,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505615234375,0.8339663743972778,0.2272524237632751,0.2154513448476791,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505310058594,0.825584352016449,0.2196961194276809,0.9893361330032348,291.4507751464844,291.1499938964844,288.1009521484375,286.66845703125,291.4794921875,297.4179992675781,291.45220947265625,1.0,0.393798291683197,1.0,1.0,0.4328928887844085,1.0,-2.112565994262696,1.3470954895019531,0.7654705047607422,0.8683762550354004,0.0,0.0,0.0,66.0770263671875,99.0,45.400089263916016,-0.0,773.6209106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.7863759994506836,0.2007194608449936,0.181150734424591,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571533203125,0.8415812253952026,0.2477093786001205,0.2349293380975723,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.7924165725708008,0.2053471356630325,0.144073873758316,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571533203125,0.8215081095695496,0.2291537076234817,0.2174425274133682,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.812582790851593,0.2210798561573028,0.9965149760246276,291.4571533203125,291.1499938964844,288.135986328125,286.696044921875,291.4686584472656,297.4178466796875,291.4571838378906,1.0,0.4001875817775726,1.0,1.0,0.4286990761756897,1.0,-2.12953519821167,1.3657240867614746,0.7638111114501953,0.88324373960495,0.0,0.0,0.0,71.02788543701172,87.0,28.04556655883789,-0.0,806.5377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482727050781,0.7831531167030334,0.2037091553211212,0.1839737892150879,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.8384305238723755,0.2514939904212951,0.2386131733655929,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482727050781,0.7894313931465149,0.2086270898580551,0.1464658230543136,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.8186419010162354,0.2327950000762939,0.2210196256637573,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482421875,0.8085013628005981,0.2236196100711822,1.0086593627929688,291.44805908203125,291.1499938964844,288.20489501953125,286.7498779296875,291.44122314453125,297.4164123535156,291.4472961425781,1.0,0.4061626195907593,1.0,1.0,0.4203115105628967,1.0,-2.1591100692749023,1.401343822479248,0.7577661275863647,0.9123112559318542,0.0,0.0,0.0,74.18037414550781,75.0,-3.392852067947388,-0.0,844.9647827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482727050781,0.7831531167030334,0.2037091553211212,0.1839737892150879,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.8384305238723755,0.2514939904212951,0.2386131733655929,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482727050781,0.7894313931465149,0.2086270898580551,0.1464658230543136,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.8186419010162354,0.2327950000762939,0.2210196256637573,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482421875,0.8085013628005981,0.2236196100711822,1.0086593627929688,291.44805908203125,291.1499938964844,288.20489501953125,286.7498779296875,291.44122314453125,297.4164123535156,291.4472961425781,1.0,0.4061626195907593,1.0,1.0,0.4203115105628967,1.0,-2.1591100692749023,1.401343822479248,0.7577661275863647,0.9123112559318542,0.0,0.0,0.0,74.18037414550781,75.0,-3.392852067947388,-0.0,844.9647827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.7958030104637146,0.206490471959114,0.1864033192396164,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.8512428402900696,0.2551557421684265,0.2419828176498413,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8025009632110596,0.2117153853178024,0.1485673785209655,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309555053710938,0.236242190003395,0.2242025285959243,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42919921875,0.8198490142822266,0.2258747816085815,1.0185295343399048,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.4117736816406,297.4136657714844,291.427734375,1.0,0.407442957162857,1.0,1.0,0.4119239449501037,1.0,-2.1842799186706543,1.4348725080490112,0.7494074702262878,0.9402214288711548,0.0,0.0,0.0,72.06044006347656,63.0,-21.52204322814941,-0.0,860.5687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.7958030104637146,0.206490471959114,0.1864033192396164,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.8512428402900696,0.2551557421684265,0.2419828176498413,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8025009632110596,0.2117153853178024,0.1485673785209655,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309555053710938,0.236242190003395,0.2242025285959243,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42919921875,0.8198490142822266,0.2258747816085815,1.0185295343399048,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.4117736816406,297.4136657714844,291.427734375,1.0,0.407442957162857,1.0,1.0,0.4119239449501037,1.0,-2.1842799186706543,1.4348725080490112,0.7494074702262878,0.9402214288711548,0.0,0.0,0.0,72.06044006347656,63.0,-21.52204322814941,-0.0,860.5687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.8206713795661926,0.2091164737939834,0.1885584443807602,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.8783031702041626,0.258692592382431,0.2451035976409912,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.8272364139556885,0.2146465480327606,0.1504572629928589,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.85621577501297,0.2395274192094802,0.2270947396755218,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8430601954460144,0.2278842031955719,1.026636242866516,291.4054260253906,291.1499938964844,288.3367614746094,286.8507995605469,291.38427734375,297.4100036621094,291.4041442871094,1.0,0.4055994749069214,1.0,1.0,0.403981477022171,1.0,-2.2061002254486084,1.4659005403518677,0.740199625492096,0.9663549661636353,0.0,0.0,0.0,66.5652847290039,51.0,-29.97268867492676,-0.0,860.594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.8206713795661926,0.2091164737939834,0.1885584443807602,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.8783031702041626,0.258692592382431,0.2451035976409912,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.8272364139556885,0.2146465480327606,0.1504572629928589,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.85621577501297,0.2395274192094802,0.2270947396755218,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8430601954460144,0.2278842031955719,1.026636242866516,291.4054260253906,291.1499938964844,288.3367614746094,286.8507995605469,291.38427734375,297.4100036621094,291.4041442871094,1.0,0.4055994749069214,1.0,1.0,0.403981477022171,1.0,-2.2061002254486084,1.4659005403518677,0.740199625492096,0.9663549661636353,0.0,0.0,0.0,66.5652847290039,51.0,-29.97268867492676,-0.0,860.594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.8596712350845337,0.2116305381059646,0.1905250549316406,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.925999104976654,0.2621166110038757,0.2480309605598449,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.8673126697540283,0.2174514234066009,0.1521922498941421,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.9000955820083618,0.2426813542842865,0.2297724485397339,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.8837958574295044,0.2296906560659408,1.033389925956726,291.3793029785156,291.1499938964844,288.3988647460937,286.89715576171875,291.3551025390625,297.40582275390625,291.3778381347656,1.0,0.4016923904418945,1.0,1.0,0.3960389792919159,1.0,-2.2253925800323486,1.4957681894302368,0.7296242713928223,0.9918766021728516,0.0,0.0,0.0,58.874324798583984,39.0,-35.19430923461914,-0.0,849.8463745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.8596712350845337,0.2116305381059646,0.1905250549316406,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.925999104976654,0.2621166110038757,0.2480309605598449,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.8673126697540283,0.2174514234066009,0.1521922498941421,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.9000955820083618,0.2426813542842865,0.2297724485397339,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.8837958574295044,0.2296906560659408,1.033389925956726,291.3793029785156,291.1499938964844,288.3988647460937,286.89715576171875,291.3551025390625,297.40582275390625,291.3778381347656,1.0,0.4016923904418945,1.0,1.0,0.3960389792919159,1.0,-2.2253925800323486,1.4957681894302368,0.7296242713928223,0.9918766021728516,0.0,0.0,0.0,58.874324798583984,39.0,-35.19430923461914,-0.0,849.8463745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656005859375,0.8899440169334412,0.2128522992134094,0.1914544403553009,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653869628906,0.962447226047516,0.2637883126735687,0.2494342029094696,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3655700683594,0.8982919454574585,0.2188115566968917,0.1530131548643112,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.935695469379425,0.2442145645618438,0.2310467064380645,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36553955078125,0.9156184196472168,0.2305273711681366,1.0363532304763794,291.3652038574219,291.1499938964844,288.4288024902344,286.91912841796875,291.3397827148437,297.4035949707031,291.3636779785156,1.0,0.3991858959197998,1.0,1.0,0.3920677304267883,1.0,-2.234271049499512,1.5103732347488403,0.7238977551460266,1.00447678565979,0.0,0.0,0.0,54.4548454284668,39.0,-37.29312896728516,-0.0,841.478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531494140625,0.9330444931983948,0.2140533477067947,0.1923612654209137,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.9984959959983826,0.2654380798339844,0.2499173730611801,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531188964844,0.9430192112922668,0.2201455384492874,0.1538130342960357,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3530578613281,0.9790445566177368,0.2457208186388015,0.2322917133569717,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35308837890625,0.9605765342712402,0.2313241511583328,1.0391162633895874,291.3528747558594,291.1499938964844,288.4579162597656,286.94024658203125,291.33282470703125,297.4013061523437,291.3519592285156,1.0,0.3963585793972015,1.0,1.0,0.3891880512237549,1.0,-2.241691827774048,1.5217607021331787,0.7199311256408691,1.0143961906433103,0.0,0.0,0.0,49.91135025024414,57.0,-34.031585693359375,-0.0,831.1906127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.936876893043518,0.2164073437452316,0.1944810003042221,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.997913658618927,0.2692274451255798,0.2493994832038879,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.9470872282981871,0.2227531224489212,0.1556401252746582,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.982405424118042,0.2486734241247177,0.2350887805223465,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354187011719,0.9626302719116212,0.2328261435031891,1.0459425449371338,291.3352355957031,291.1499938964844,288.5134582519531,286.979736328125,291.32000732421875,297.3990173339844,291.3345031738281,1.0,0.3997739255428314,1.0,1.0,0.3834286630153656,1.0,-2.25738263130188,1.5450183153152466,0.7123643755912781,1.0337413549423218,0.0,0.0,0.0,50.37203979492188,75.0,-26.55496597290039,-0.0,847.8883666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.936876893043518,0.2164073437452316,0.1944810003042221,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.997913658618927,0.2692274451255798,0.2493994832038879,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.9470872282981871,0.2227531224489212,0.1556401252746582,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.982405424118042,0.2486734241247177,0.2350887805223465,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354187011719,0.9626302719116212,0.2328261435031891,1.0459425449371338,291.3352355957031,291.1499938964844,288.5134582519531,286.979736328125,291.32000732421875,297.3990173339844,291.3345031738281,1.0,0.3997739255428314,1.0,1.0,0.3834286630153656,1.0,-2.25738263130188,1.5450183153152466,0.7123643755912781,1.0337413549423218,0.0,0.0,0.0,50.37203979492188,75.0,-26.55496597290039,-0.0,847.8883666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.8936620354652405,0.2186890840530395,0.1967534273862838,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.9679455757141112,0.2722774744033813,0.2575584650039673,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.9027150869369508,0.2252930849790573,0.157585933804512,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.9409967064857484,0.2515629231929779,0.2380498647689819,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213195800781,0.9160247445106506,0.2342338114976883,1.053400635719299,291.3211364746094,291.1499938964844,288.5650634765625,287.0152282714844,291.30743408203125,297.3938293457031,291.32037353515625,1.0,0.4090554118156433,1.0,1.0,0.3776692748069763,1.0,-2.2851016521453857,1.5759674310684204,0.7091342210769653,1.0585248470306396,0.0,0.0,0.0,56.6204719543457,93.0,-22.043216705322266,-0.0,898.9219360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.8936620354652405,0.2186890840530395,0.1967534273862838,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.9679455757141112,0.2722774744033813,0.2575584650039673,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.9027150869369508,0.2252930849790573,0.157585933804512,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.9409967064857484,0.2515629231929779,0.2380498647689819,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213195800781,0.9160247445106506,0.2342338114976883,1.053400635719299,291.3211364746094,291.1499938964844,288.5650634765625,287.0152282714844,291.30743408203125,297.3938293457031,291.32037353515625,1.0,0.4090554118156433,1.0,1.0,0.3776692748069763,1.0,-2.2851016521453857,1.5759674310684204,0.7091342210769653,1.0585248470306396,0.0,0.0,0.0,56.6204719543457,93.0,-22.043216705322266,-0.0,898.9219360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.840771496295929,0.2208522260189056,0.1991141736507415,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.9042425155639648,0.2752043604850769,0.2607355117797851,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8488761782646179,0.2277202159166336,0.1596051454544067,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8803027868270874,0.2543459832668304,0.2411162257194519,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8584908843040466,0.2355028241872787,1.0612132549285889,291.31207275390625,291.1499938964844,288.61236572265625,287.0463562011719,291.3053283691406,297.3879699707031,291.3118591308594,1.0,0.4213842451572418,1.0,1.0,0.373583972454071,1.0,-2.306918144226074,1.59958016872406,0.7073380351066589,1.077301859855652,0.0,0.0,0.0,67.97932434082031,111.0,-13.586501121520996,-0.0,965.4752197265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.840771496295929,0.2208522260189056,0.1991141736507415,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.9042425155639648,0.2752043604850769,0.2607355117797851,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8488761782646179,0.2277202159166336,0.1596051454544067,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8803027868270874,0.2543459832668304,0.2411162257194519,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8584908843040466,0.2355028241872787,1.0612132549285889,291.31207275390625,291.1499938964844,288.61236572265625,287.0463562011719,291.3053283691406,297.3879699707031,291.3118591308594,1.0,0.4213842451572418,1.0,1.0,0.373583972454071,1.0,-2.306918144226074,1.59958016872406,0.7073380351066589,1.077301859855652,0.0,0.0,0.0,67.97932434082031,111.0,-13.586501121520996,-0.0,965.4752197265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.7991915345191956,0.2229396998882293,0.2015024125576019,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8572598695755005,0.2781268060207367,0.2640203535556793,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.8076740503311157,0.23007133603096,0.1616461426019668,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8361539244651794,0.2570585906505584,0.2442174553871154,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8154366612434387,0.2366749197244644,1.0690655708312988,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,291.3014221191406,297.382568359375,291.3063049316406,1.0,0.4355986416339874,1.0,1.0,0.3694986402988434,1.0,-2.329342603683472,1.623611569404602,0.7057309150695801,1.0963163375854492,0.0,0.0,0.0,82.04507446289062,99.0,-9.475374221801758,-0.0,1044.5123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.7991915345191956,0.2229396998882293,0.2015024125576019,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8572598695755005,0.2781268060207367,0.2640203535556793,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.8076740503311157,0.23007133603096,0.1616461426019668,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8361539244651794,0.2570585906505584,0.2442174553871154,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8154366612434387,0.2366749197244644,1.0690655708312988,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,291.3014221191406,297.382568359375,291.3063049316406,1.0,0.4355986416339874,1.0,1.0,0.3694986402988434,1.0,-2.329342603683472,1.623611569404602,0.7057309150695801,1.0963163375854492,0.0,0.0,0.0,82.04507446289062,99.0,-9.475374221801758,-0.0,1044.5123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.791231095790863,0.2239557653665542,0.2025434672832489,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.8493220210075378,0.2795742750167846,0.2655186057090759,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.7997841835021973,0.2312182635068893,0.1625473946332931,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.8287281394004822,0.2583877444267273,0.2456084340810775,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.8071153163909912,0.2372258454561233,1.0721969604492188,291.30352783203125,291.1499938964844,288.6742858886719,287.08404541015625,291.2979736328125,297.3799743652344,291.30322265625,1.0,0.4390725493431091,1.0,1.0,0.3674559891223907,1.0,-2.338911771774292,1.6346354484558103,0.7042763233184814,1.1052457094192505,0.0,0.0,0.0,85.63961791992188,99.0,-9.225139617919922,-0.0,1069.0965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
