time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.7895286083221436,0.2249658703804016,0.2034916877746582,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8477766513824463,0.2810172438621521,0.266923040151596,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.7981753349304199,0.2323561310768127,0.1633749008178711,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8272610902786255,0.2597074210643768,0.2468996495008468,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.8047873377799988,0.2377629876136779,1.074833631515503,291.3004455566406,291.1499938964844,288.6923217773437,287.09405517578125,291.2958374023437,297.3775329589844,291.3002319335937,1.0,0.441066563129425,1.0,1.0,0.3657136261463165,1.0,-2.34745192527771,1.644356369972229,0.7030954957008362,1.1130751371383667,0.0,0.0,0.0,87.00459289550781,87.0,-8.566153526306152,-0.0,1083.827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.7972896099090576,0.2269868403673172,0.2052260041236877,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8560011386871338,0.2838987410068512,0.2695594727993011,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8062188029289246,0.2346226125955581,0.1648968905210495,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8349378705024719,0.2623354196548462,0.2493002861738205,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8112900257110596,0.2388167828321457,1.079197883605957,291.2946472167969,291.1499938964844,288.7241516113281,287.10986328125,291.2891845703125,297.3731384277344,291.2943420410156,1.0,0.4416311383247375,1.0,1.0,0.3622289299964905,1.0,-2.362658977508545,1.662586331367493,0.700072705745697,1.1279371976852417,0.0,0.0,0.0,85.4834976196289,75.0,-8.669896125793457,-0.0,1094.399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.7972896099090576,0.2269868403673172,0.2052260041236877,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8560011386871338,0.2838987410068512,0.2695594727993011,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8062188029289246,0.2346226125955581,0.1648968905210495,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8349378705024719,0.2623354196548462,0.2493002861738205,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8112900257110596,0.2388167828321457,1.079197883605957,291.2946472167969,291.1499938964844,288.7241516113281,287.10986328125,291.2891845703125,297.3731384277344,291.2943420410156,1.0,0.4416311383247375,1.0,1.0,0.3622289299964905,1.0,-2.362658977508545,1.662586331367493,0.700072705745697,1.1279371976852417,0.0,0.0,0.0,85.4834976196289,75.0,-8.669896125793457,-0.0,1094.399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8166275024414062,0.229005828499794,0.2068149745464325,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.877150297164917,0.2867640852928161,0.272031158208847,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8251826167106628,0.2368779480457306,0.166298434138298,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8545729517936707,0.2649501860141754,0.251535564661026,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8286957144737244,0.2398514449596405,1.082743525505066,291.2860412597656,291.1499938964844,288.75,287.119873046875,291.2782897949219,297.3692932128906,291.2855529785156,1.0,0.439060240983963,1.0,1.0,0.3587442338466644,1.0,-2.376166820526123,1.679819941520691,0.6963467597961426,1.1421860456466677,0.0,0.0,0.0,80.03302001953125,63.0,-11.622986793518066,-0.0,1087.2879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8166275024414062,0.229005828499794,0.2068149745464325,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.877150297164917,0.2867640852928161,0.272031158208847,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8251826167106628,0.2368779480457306,0.166298434138298,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8545729517936707,0.2649501860141754,0.251535564661026,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8286957144737244,0.2398514449596405,1.082743525505066,291.2860412597656,291.1499938964844,288.75,287.119873046875,291.2782897949219,297.3692932128906,291.2855529785156,1.0,0.439060240983963,1.0,1.0,0.3587442338466644,1.0,-2.376166820526123,1.679819941520691,0.6963467597961426,1.1421860456466677,0.0,0.0,0.0,80.03302001953125,63.0,-11.622986793518066,-0.0,1087.2879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8463892936706543,0.2310109436511993,0.2083032429218292,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.9131650924682616,0.2896109223365783,0.2743883430957794,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8557336330413818,0.2391141802072525,0.1676176190376281,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8883301019668579,0.2675455212593078,0.2536585628986358,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8581305742263794,0.24086594581604,1.0857491493225098,291.2762756347656,291.1499938964844,288.7728576660156,287.1249389648437,291.2685241699219,297.36578369140625,291.2758483886719,1.0,0.4345272183418274,1.0,1.0,0.3556541204452514,1.0,-2.388533115386963,1.6954522132873535,0.6930809020996094,1.1550960540771484,0.0,0.0,0.0,72.14328002929688,51.0,-12.78271484375,-0.0,1068.8853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8463892936706543,0.2310109436511993,0.2083032429218292,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.9131650924682616,0.2896109223365783,0.2743883430957794,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8557336330413818,0.2391141802072525,0.1676176190376281,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8883301019668579,0.2675455212593078,0.2536585628986358,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8581305742263794,0.24086594581604,1.0857491493225098,291.2762756347656,291.1499938964844,288.7728576660156,287.1249389648437,291.2685241699219,297.36578369140625,291.2758483886719,1.0,0.4345272183418274,1.0,1.0,0.3556541204452514,1.0,-2.388533115386963,1.6954522132873535,0.6930809020996094,1.1550960540771484,0.0,0.0,0.0,72.14328002929688,51.0,-12.78271484375,-0.0,1068.8853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.8966906070709229,0.2330035418272018,0.2097232192754745,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9734742641448976,0.2924518883228302,0.2766781449317932,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9075841903686525,0.2413298487663269,0.168878823518753,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9472523331642152,0.2701236009597778,0.2557049989700317,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9087379574775696,0.241864874958992,1.08839750289917,291.2669677734375,291.1499938964844,288.79595947265625,287.1263732910156,291.2592163085937,297.36260986328125,291.2665405273437,1.0,0.4287485480308532,1.0,1.0,0.3525640070438385,1.0,-2.400145530700684,1.710633397102356,0.6895121335983276,1.1677255630493164,0.0,0.0,0.0,62.724876403808594,39.0,-12.905362129211426,-0.0,1043.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.8966906070709229,0.2330035418272018,0.2097232192754745,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9734742641448976,0.2924518883228302,0.2766781449317932,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9075841903686525,0.2413298487663269,0.168878823518753,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9472523331642152,0.2701236009597778,0.2557049989700317,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9087379574775696,0.241864874958992,1.08839750289917,291.2669677734375,291.1499938964844,288.79595947265625,287.1263732910156,291.2592163085937,297.36260986328125,291.2665405273437,1.0,0.4287485480308532,1.0,1.0,0.3525640070438385,1.0,-2.400145530700684,1.710633397102356,0.6895121335983276,1.1677255630493164,0.0,0.0,0.0,62.724876403808594,39.0,-12.905362129211426,-0.0,1043.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9332795739173888,0.2339881211519241,0.2104361206293106,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.9990000128746032,0.293886661529541,0.2749092280864715,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9458730220794678,0.2424238324165344,0.1695095151662826,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.9821969866752625,0.2713993489742279,0.2567298114299774,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9462228417396544,0.2423522323369979,1.0897339582443235,291.2626037597656,291.1499938964844,288.8075866699219,287.12579345703125,291.2542419433594,297.3611145019531,291.2621765136719,1.0,0.4254106283187866,1.0,1.0,0.3510189354419708,1.0,-2.402539730072021,1.7159801721572876,0.6865594387054443,1.1729730367660522,0.0,0.0,0.0,58.136322021484375,39.0,-12.775582313537598,-0.0,1027.0128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9554362893104552,0.2349234819412231,0.2112114578485489,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.9990065693855286,0.2959140539169311,0.2581997811794281,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9671929478645324,0.243470013141632,0.1701890975236892,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.9985297322273254,0.2726292908191681,0.2576678991317749,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9667090177536012,0.2427908331155777,1.0913821458816528,291.258056640625,291.1499938964844,288.8192138671875,287.1243896484375,291.2485046386719,297.3616638183594,291.2574157714844,1.0,0.4210034906864166,1.0,1.0,0.3498717248439789,1.0,-2.38701605796814,1.7088584899902344,0.6781576871871948,1.1694024801254272,0.0,0.0,0.0,55.41343307495117,59.0,-13.3491792678833,-0.0,999.3209228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9597028493881226,0.2368474453687667,0.2129113972187042,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988810420036316,0.3009860813617706,0.2568758726119995,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9713861346244812,0.2456282675266266,0.1716707944869995,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988813996315002,0.2754766047000885,0.2568762302398681,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9693695306777954,0.2437457144260406,1.095495581626892,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,291.248291015625,297.3705444335937,291.2509460449219,1.0,0.422927051782608,1.0,1.0,0.347577303647995,1.0,-2.393705129623413,1.7190083265304563,0.6746969223022461,1.177499294281006,0.0,0.0,0.0,55.43981552124024,79.0,-8.303980827331543,-0.0,1006.4146728515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9597028493881226,0.2368474453687667,0.2129113972187042,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988810420036316,0.3009860813617706,0.2568758726119995,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9713861346244812,0.2456282675266266,0.1716707944869995,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988813996315002,0.2754766047000885,0.2568762302398681,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9693695306777954,0.2437457144260406,1.095495581626892,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,291.248291015625,297.3705444335937,291.2509460449219,1.0,0.422927051782608,1.0,1.0,0.347577303647995,1.0,-2.393705129623413,1.7190083265304563,0.6746969223022461,1.177499294281006,0.0,0.0,0.0,55.43981552124024,79.0,-8.303980827331543,-0.0,1006.4146728515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.936691403388977,0.2388042956590652,0.2147650122642517,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.304638147354126,0.2779776453971863,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9497885704040528,0.2478400319814682,0.1732860952615738,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9858667850494384,0.2779705822467804,0.2629657685756683,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9458374977111816,0.2447594404220581,1.1005162000656128,291.252197265625,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,297.3708190917969,291.2525329589844,1.0,0.4325709342956543,1.0,1.0,0.3452828824520111,1.0,-2.436187505722046,1.752420425415039,0.6837671399116516,1.201163649559021,0.0,0.0,0.0,59.62754821777344,99.0,-0.1100359633564949,-0.0,1070.346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.936691403388977,0.2388042956590652,0.2147650122642517,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.304638147354126,0.2779776453971863,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9497885704040528,0.2478400319814682,0.1732860952615738,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9858667850494384,0.2779705822467804,0.2629657685756683,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9458374977111816,0.2447594404220581,1.1005162000656128,291.252197265625,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,297.3708190917969,291.2525329589844,1.0,0.4325709342956543,1.0,1.0,0.3452828824520111,1.0,-2.436187505722046,1.752420425415039,0.6837671399116516,1.201163649559021,0.0,0.0,0.0,59.62754821777344,99.0,-0.1100359633564949,-0.0,1070.346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.8680511116981506,0.2406708598136901,0.21690334379673,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.9463977217674256,0.3062057197093963,0.2902202606201172,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8790830969810486,0.2499799728393554,0.1751361042261123,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.914727509021759,0.2803459167480469,0.2656790614128113,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.874333381652832,0.2456747889518737,1.1069601774215698,291.25732421875,291.1499938964844,288.8892822265625,287.1001892089844,291.2596740722656,297.359619140625,291.257568359375,1.0,0.4461522102355957,1.0,1.0,0.3434544503688812,1.0,-2.4648869037628174,1.7756959199905396,0.6891908049583435,1.2186894416809082,0.0,0.0,0.0,72.14684295654297,119.0,4.083610534667969,-0.0,1156.1785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.8680511116981506,0.2406708598136901,0.21690334379673,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.9463977217674256,0.3062057197093963,0.2902202606201172,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8790830969810486,0.2499799728393554,0.1751361042261123,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.914727509021759,0.2803459167480469,0.2656790614128113,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.874333381652832,0.2456747889518737,1.1069601774215698,291.25732421875,291.1499938964844,288.8892822265625,287.1001892089844,291.2596740722656,297.359619140625,291.257568359375,1.0,0.4461522102355957,1.0,1.0,0.3434544503688812,1.0,-2.4648869037628174,1.7756959199905396,0.6891908049583435,1.2186894416809082,0.0,0.0,0.0,72.14684295654297,119.0,4.083610534667969,-0.0,1156.1785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.8176549077033997,0.242436945438385,0.219083547592163,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.8828783631324768,0.3081836700439453,0.2925695776939392,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.8274632692337036,0.2520360350608825,0.1770306378602981,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.8578208684921265,0.2826852798461914,0.2684997320175171,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.822126030921936,0.2464800029993057,1.113556981086731,291.2597961425781,291.1499938964844,288.9124755859375,287.08673095703125,291.2628173828125,297.3514099121094,291.260009765625,1.0,0.4612070620059967,1.0,1.0,0.3416260480880737,1.0,-2.485867500305176,1.7940975427627563,0.6917698979377747,1.2322208881378174,0.0,0.0,0.0,88.4315414428711,122.0,3.945365428924561,-0.0,1248.8311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.8176549077033997,0.242436945438385,0.219083547592163,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.8828783631324768,0.3081836700439453,0.2925695776939392,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.8274632692337036,0.2520360350608825,0.1770306378602981,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.8578208684921265,0.2826852798461914,0.2684997320175171,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.822126030921936,0.2464800029993057,1.113556981086731,291.2597961425781,291.1499938964844,288.9124755859375,287.08673095703125,291.2628173828125,297.3514099121094,291.260009765625,1.0,0.4612070620059967,1.0,1.0,0.3416260480880737,1.0,-2.485867500305176,1.7940975427627563,0.6917698979377747,1.2322208881378174,0.0,0.0,0.0,88.4315414428711,122.0,3.945365428924561,-0.0,1248.8311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613525390625,0.8026592135429382,0.2432917207479477,0.2200872898101806,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.8662019371986389,0.3093030750751495,0.2938316464424133,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613525390625,0.8130782842636108,0.2530400454998016,0.1779143214225769,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.8425363898277283,0.2838417291641235,0.2698361575603485,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613525390625,0.8068833947181702,0.2468530833721161,1.116418957710266,291.2613830566406,291.1499938964844,288.92401123046875,287.0791320800781,291.264404296875,297.3482971191406,291.2615966796875,1.0,0.466802030801773,1.0,1.0,0.3407118320465088,1.0,-2.494697570800781,1.8022139072418213,0.69248366355896,1.2384161949157717,0.0,0.0,0.0,94.9048080444336,122.0,4.145837783813477,-0.0,1287.054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625732421875,0.7917035818099976,0.2441380769014358,0.2210362404584884,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625732421875,0.8548451662063599,0.3104771375656128,0.2951088547706604,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625732421875,0.8023707270622253,0.2540365755558014,0.178756445646286,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625732421875,0.8321340680122375,0.2849946320056915,0.2711211144924164,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625732421875,0.7953493595123291,0.247215524315834,1.1189991235733032,291.2626037597656,291.1499938964844,288.9354858398437,287.07098388671875,291.2647705078125,297.3456420898437,291.2627258300781,1.0,0.4716404378414154,1.0,1.0,0.3396417200565338,1.0,-2.503028392791748,1.810396909713745,0.6926314830780029,1.2447689771652222,0.0,0.0,0.0,100.1929168701172,110.0,3.497519493103028,-0.0,1319.865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.7886365056037903,0.2458204329013824,0.2226264625787735,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.8519349694252014,0.3129295110702514,0.2974727153778076,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.7995089292526245,0.2560196220874786,0.180202454328537,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.8294992446899414,0.2872958779335022,0.2733758389949798,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.7911896109580994,0.2479224801063537,1.1225919723510742,291.2635498046875,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414001464844,291.2636108398437,1.0,0.474805623292923,1.0,1.0,0.3375014960765838,1.0,-2.5165460109710693,1.824790954589844,0.691754937171936,1.2562286853790283,0.0,0.0,0.0,102.86868286132812,98.0,1.7846087217330933,-0.0,1348.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.7886365056037903,0.2458204329013824,0.2226264625787735,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.8519349694252014,0.3129295110702514,0.2974727153778076,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.7995089292526245,0.2560196220874786,0.180202454328537,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.8294992446899414,0.2872958779335022,0.2733758389949798,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.7911896109580994,0.2479224801063537,1.1225919723510742,291.2635498046875,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414001464844,291.2636108398437,1.0,0.474805623292923,1.0,1.0,0.3375014960765838,1.0,-2.5165460109710693,1.824790954589844,0.691754937171936,1.2562286853790283,0.0,0.0,0.0,102.86868286132812,98.0,1.7846087217330933,-0.0,1348.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984395027160645,0.2475190162658691,0.2240089327096939,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8624033331871033,0.3154786229133606,0.2997115850448608,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095947504043579,0.2580179870128631,0.1814861446619033,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8391975164413452,0.2896132469177246,0.2754130661487579,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999375462532043,0.2486370354890823,1.12510347366333,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,291.2642822265625,297.3382568359375,291.2637939453125,1.0,0.4738058745861053,1.0,1.0,0.3353612422943115,1.0,-2.527905941009521,1.837818026542664,0.6900877952575684,1.266767144203186,0.0,0.0,0.0,99.70655059814452,86.0,0.6303543448448181,-0.0,1348.981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984395027160645,0.2475190162658691,0.2240089327096939,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8624033331871033,0.3154786229133606,0.2997115850448608,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095947504043579,0.2580179870128631,0.1814861446619033,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8391975164413452,0.2896132469177246,0.2754130661487579,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999375462532043,0.2486370354890823,1.12510347366333,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,291.2642822265625,297.3382568359375,291.2637939453125,1.0,0.4738058745861053,1.0,1.0,0.3353612422943115,1.0,-2.527905941009521,1.837818026542664,0.6900877952575684,1.266767144203186,0.0,0.0,0.0,99.70655059814452,86.0,0.6303543448448181,-0.0,1348.981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2576599121094,0.8172799944877625,0.2492255419492721,0.2252758294343948,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8834760785102844,0.3180762529373169,0.3018737435340881,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25762939453125,0.8280028104782104,0.26002898812294,0.1826817244291305,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8586755394935608,0.2919418513774872,0.2773298919200897,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2576599121094,0.8176783323287964,0.2493632137775421,1.1270358562469482,291.2575378417969,291.1499938964844,289.0026550292969,287.0120544433594,291.25201416015625,297.3357849121094,291.25714111328125,1.0,0.4702499508857727,1.0,1.0,0.3318022787570953,1.0,-2.538088083267212,1.8537094593048096,0.6843787431716919,1.2804063558578491,0.0,0.0,0.0,93.0707550048828,74.0,-7.523311614990234,-0.0,1333.2156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2576599121094,0.8172799944877625,0.2492255419492721,0.2252758294343948,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8834760785102844,0.3180762529373169,0.3018737435340881,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25762939453125,0.8280028104782104,0.26002898812294,0.1826817244291305,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8586755394935608,0.2919418513774872,0.2773298919200897,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2576599121094,0.8176783323287964,0.2493632137775421,1.1270358562469482,291.2575378417969,291.1499938964844,289.0026550292969,287.0120544433594,291.25201416015625,297.3357849121094,291.25714111328125,1.0,0.4702499508857727,1.0,1.0,0.3318022787570953,1.0,-2.538088083267212,1.8537094593048096,0.6843787431716919,1.2804063558578491,0.0,0.0,0.0,93.0707550048828,74.0,-7.523311614990234,-0.0,1333.2156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470397949219,0.8440987467765808,0.2509037852287292,0.2264459282159805,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.916760504245758,0.3206702768802643,0.3039606213569641,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.8557889461517334,0.2620234489440918,0.1838095933198928,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.8894740343093872,0.294251948595047,0.2791533768177032,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470397949219,0.8434832692146301,0.2500766217708587,1.1285488605499268,291.2469177246094,291.1499938964844,289.024169921875,286.9892883300781,291.2387390136719,297.3334350585937,291.2463684082031,1.0,0.4651220738887787,1.0,1.0,0.3282432854175567,1.0,-2.5473663806915283,1.869182705879212,0.6781835556030273,1.2938154935836792,0.0,0.0,0.0,84.35726928710938,62.0,-12.981030464172363,-0.0,1307.1529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470397949219,0.8440987467765808,0.2509037852287292,0.2264459282159805,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.916760504245758,0.3206702768802643,0.3039606213569641,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.8557889461517334,0.2620234489440918,0.1838095933198928,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.8894740343093872,0.294251948595047,0.2791533768177032,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470397949219,0.8434832692146301,0.2500766217708587,1.1285488605499268,291.2469177246094,291.1499938964844,289.024169921875,286.9892883300781,291.2387390136719,297.3334350585937,291.2463684082031,1.0,0.4651220738887787,1.0,1.0,0.3282432854175567,1.0,-2.5473663806915283,1.869182705879212,0.6781835556030273,1.2938154935836792,0.0,0.0,0.0,84.35726928710938,62.0,-12.981030464172363,-0.0,1307.1529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410888671875,0.8624758720397949,0.25173220038414,0.2270029336214065,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.9409540295600892,0.3219619691371918,0.3049805164337158,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410888671875,0.8750474452972412,0.2630138993263244,0.1843545585870742,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24102783203125,0.9105345010757446,0.2953991591930389,0.2800385057926178,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410888671875,0.861282229423523,0.2504273653030395,1.1291881799697876,291.240966796875,291.1499938964844,289.0347595214844,286.9774475097656,291.23199462890625,297.332275390625,291.2403869628906,1.0,0.4621705412864685,1.0,1.0,0.3264637887477875,1.0,-2.551747560501098,1.8767694234848025,0.6749783158302307,1.3004218339920044,0.0,0.0,0.0,79.5033187866211,62.0,-14.707561492919922,-0.0,1291.5618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2345886230469,0.8859032392501831,0.2525532841682434,0.2275446504354477,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.968413770198822,0.3232488632202148,0.3059870302677154,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23455810546875,0.8992961049079895,0.2639995217323303,0.1848893761634826,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.9390988349914552,0.296540766954422,0.2809092104434967,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2345886230469,0.8840696811676025,0.2507736384868622,1.1297643184661863,291.23443603515625,291.1499938964844,289.045166015625,286.9653625488281,291.22418212890625,297.33111572265625,291.2337646484375,1.0,0.4590264856815338,1.0,1.0,0.3245598375797272,1.0,-2.5559892654418945,1.8845831155776973,0.671406090259552,1.3072816133499146,0.0,0.0,0.0,74.4083480834961,50.0,-16.57988929748535,-0.0,1274.692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.219970703125,0.9389382600784302,0.2541294395923614,0.2286729663610458,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9990000128746032,0.3261052370071411,0.2941642999649048,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.9547449946403505,0.2659125626087188,0.1859992742538452,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.9901419281959534,0.2987636923789978,0.282703161239624,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.219970703125,0.935416042804718,0.2514090836048126,1.131179690361023,291.2197570800781,291.1499938964844,289.0655517578125,286.94049072265625,291.2049255371094,297.3294982910156,291.2187194824219,1.0,0.4515541493892669,1.0,1.0,0.3207518756389618,1.0,-2.5483694076538086,1.88946795463562,0.6589013338088989,1.314287185668945,0.0,0.0,0.0,65.85767364501953,68.0,-20.8357048034668,-0.0,1228.116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.219970703125,0.9389382600784302,0.2541294395923614,0.2286729663610458,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9990000128746032,0.3261052370071411,0.2941642999649048,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.9547449946403505,0.2659125626087188,0.1859992742538452,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.9901419281959534,0.2987636923789978,0.282703161239624,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.219970703125,0.935416042804718,0.2514090836048126,1.131179690361023,291.2197570800781,291.1499938964844,289.0655517578125,286.94049072265625,291.2049255371094,297.3294982910156,291.2187194824219,1.0,0.4515541493892669,1.0,1.0,0.3207518756389618,1.0,-2.5483694076538086,1.88946795463562,0.6589013338088989,1.314287185668945,0.0,0.0,0.0,65.85767364501953,68.0,-20.8357048034668,-0.0,1228.116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.944537878036499,0.255663126707077,0.2300256788730621,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9990000128746032,0.330342561006546,0.2913160920143127,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.9603976011276244,0.2678004205226898,0.1872939169406891,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9944919347763062,0.3009615242481231,0.2847463488578796,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015075683594,0.9397714734077454,0.2520359456539154,1.1338303089141846,291.2013244628906,291.1499938964844,289.0852355957031,286.9149475097656,291.18914794921875,297.3345031738281,291.20068359375,1.0,0.4529790580272674,1.0,1.0,0.3169439435005188,1.0,-2.55371618270874,1.903159260749817,0.6505571007728577,1.3261610269546509,0.0,0.0,0.0,65.57015228271484,86.0,-22.48556900024414,-0.0,1233.4793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.944537878036499,0.255663126707077,0.2300256788730621,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9990000128746032,0.330342561006546,0.2913160920143127,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.9603976011276244,0.2678004205226898,0.1872939169406891,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9944919347763062,0.3009615242481231,0.2847463488578796,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015075683594,0.9397714734077454,0.2520359456539154,1.1338303089141846,291.2013244628906,291.1499938964844,289.0852355957031,286.9149475097656,291.18914794921875,297.3345031738281,291.20068359375,1.0,0.4529790580272674,1.0,1.0,0.3169439435005188,1.0,-2.55371618270874,1.903159260749817,0.6505571007728577,1.3261610269546509,0.0,0.0,0.0,65.57015228271484,86.0,-22.48556900024414,-0.0,1233.4793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9238684773445128,0.257188081741333,0.2315042465925216,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9990000128746032,0.3332565724849701,0.3104844391345978,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.940802037715912,0.269696444272995,0.1886995136737823,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9792428016662598,0.3031687438488006,0.2869406640529632,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9179184436798096,0.2526823878288269,1.1372733116149902,291.194091796875,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,297.3332824707031,291.19415283203125,1.0,0.4610490202903747,1.0,1.0,0.3146828711032867,1.0,-2.586965799331665,1.931662678718567,0.6553030014038086,1.3469282388687134,0.0,0.0,0.0,69.7694091796875,104.0,-11.331790924072266,-0.0,1293.3240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
