time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9238684773445128,0.257188081741333,0.2315042465925216,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9990000128746032,0.3332565724849701,0.3104844391345978,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.940802037715912,0.269696444272995,0.1886995136737823,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9792428016662598,0.3031687438488006,0.2869406640529632,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9179184436798096,0.2526823878288269,1.1372733116149902,291.194091796875,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,297.3332824707031,291.19415283203125,1.0,0.4610490202903747,1.0,1.0,0.3146828711032867,1.0,-2.586965799331665,1.931662678718567,0.6553030014038086,1.3469282388687134,0.0,0.0,0.0,69.7694091796875,104.0,-11.331790924072266,-0.0,1293.3240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8699067234992981,0.2586311399936676,0.2332365810871124,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.9543782472610474,0.3347633183002472,0.3172543346881866,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8841481804847717,0.271519660949707,0.1903093606233596,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.921552300453186,0.3053051829338074,0.2894129753112793,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8641080260276794,0.2532354593276977,1.141964316368103,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878662109375,297.3244934082031,291.1913757324219,1.0,0.4723328649997711,1.0,1.0,0.3124218285083771,1.0,-2.607102155685425,1.9512301683425903,0.6558720469474792,1.3621950149536133,0.0,0.0,0.0,81.49192810058594,122.0,-6.997428894042969,-0.0,1371.399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8699067234992981,0.2586311399936676,0.2332365810871124,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.9543782472610474,0.3347633183002472,0.3172543346881866,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8841481804847717,0.271519660949707,0.1903093606233596,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.921552300453186,0.3053051829338074,0.2894129753112793,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8641080260276794,0.2532354593276977,1.141964316368103,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878662109375,297.3244934082031,291.1913757324219,1.0,0.4723328649997711,1.0,1.0,0.3124218285083771,1.0,-2.607102155685425,1.9512301683425903,0.6558720469474792,1.3621950149536133,0.0,0.0,0.0,81.49192810058594,122.0,-6.997428894042969,-0.0,1371.399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8470295667648315,0.2593213021755218,0.2341160178184509,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.9252302050590516,0.3356741070747375,0.3183330297470093,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8604633212089539,0.2724043726921081,0.1911275535821914,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8949810862541199,0.3063479661941528,0.2906684577465057,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8412096500396729,0.2534786462783813,1.144359469413757,291.1892395019531,291.1499938964844,289.1309814453125,286.84967041015625,291.1860046386719,297.32110595703125,291.1890869140625,1.0,0.4785347282886505,1.0,1.0,0.3112912774085998,1.0,-2.615471839904785,1.9599034786224363,0.6555684804916382,1.3690185546875,0.0,0.0,0.0,88.60008239746094,122.0,-6.594855785369873,-0.0,1413.6888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8274989128112793,0.2599932849407196,0.2350005805492401,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878662109375,0.9000845551490784,0.3366560637950897,0.3195139467716217,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8402457237243652,0.2732733190059662,0.1919516175985336,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8727532625198364,0.3073756694793701,0.2919327020645141,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8215067982673645,0.2537038028240204,1.1467801332473757,291.1878662109375,291.1499938964844,289.13946533203125,286.83660888671875,291.18658447265625,297.31817626953125,291.1879272460937,1.0,0.484991043806076,1.0,1.0,0.3105082511901855,1.0,-2.6233716011047363,1.9674077033996584,0.6559638977050781,1.3747221231460571,0.0,0.0,0.0,96.24197387695312,125.0,-4.68972110748291,-0.0,1458.3382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8058652281761169,0.2613143622875213,0.2365616708993911,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8751324415206909,0.3387570083141327,0.3218431174755096,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8190829753875732,0.2749895453453064,0.1934404075145721,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8495769500732422,0.3094089329242706,0.2942459285259247,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.7985368371009827,0.2541253566741943,1.150566816329956,291.18780517578125,291.1429443359375,289.1556701660156,286.810791015625,291.18768310546875,297.3134155273437,291.1878356933594,1.0,0.4937349259853363,1.0,1.0,0.3089421987533569,1.0,-2.637167453765869,1.9809633493423464,0.656204104423523,1.3851548433303833,0.0,0.0,0.0,106.71144104003906,113.0,-1.4691402912139893,-0.0,1524.0152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8058652281761169,0.2613143622875213,0.2365616708993911,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8751324415206909,0.3387570083141327,0.3218431174755096,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8190829753875732,0.2749895453453064,0.1934404075145721,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8495769500732422,0.3094089329242706,0.2942459285259247,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.7985368371009827,0.2541253566741943,1.150566816329956,291.18780517578125,291.1429443359375,289.1556701660156,286.810791015625,291.18768310546875,297.3134155273437,291.1878356933594,1.0,0.4937349259853363,1.0,1.0,0.3089421987533569,1.0,-2.637167453765869,1.9809633493423464,0.656204104423523,1.3851548433303833,0.0,0.0,0.0,106.71144104003906,113.0,-1.4691402912139893,-0.0,1524.0152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.804496169090271,0.262641578912735,0.2377914786338806,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.8740590810775757,0.3409712612628937,0.3239516019821167,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.8180974721908569,0.2767083048820495,0.1946700066328048,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.8486151695251465,0.3114404082298279,0.2962051928043365,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.7962523102760315,0.2545421123504638,1.1526529788970947,291.18768310546875,291.1241149902344,289.1708679199219,286.7854919433594,291.18756103515625,297.30987548828125,291.18768310546875,1.0,0.4957111179828644,1.0,1.0,0.3073761463165283,1.0,-2.6475210189819336,1.992214560508728,0.6553065180778503,1.3940593004226685,0.0,0.0,0.0,108.32487487792967,101.0,-0.6936600804328918,-0.0,1545.5684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.804496169090271,0.262641578912735,0.2377914786338806,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.8740590810775757,0.3409712612628937,0.3239516019821167,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.8180974721908569,0.2767083048820495,0.1946700066328048,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.8486151695251465,0.3114404082298279,0.2962051928043365,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.7962523102760315,0.2545421123504638,1.1526529788970947,291.18768310546875,291.1241149902344,289.1708679199219,286.7854919433594,291.18756103515625,297.30987548828125,291.18768310546875,1.0,0.4957111179828644,1.0,1.0,0.3073761463165283,1.0,-2.6475210189819336,1.992214560508728,0.6553065180778503,1.3940593004226685,0.0,0.0,0.0,108.32487487792967,101.0,-0.6936600804328918,-0.0,1545.5684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8151491284370422,0.2639963328838348,0.2388385087251663,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.8864886164665222,0.3432557582855224,0.3259188532829284,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8286292552947998,0.2784516215324402,0.1957545429468155,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.8601114153862,0.3134901821613312,0.2979622483253479,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8062515258789062,0.2549819946289062,1.1537922620773315,291.184326171875,291.1066589355469,289.1849670410156,286.76104736328125,291.1814880371094,297.30718994140625,291.1841125488281,1.0,0.4939075410366058,1.0,1.0,0.3051825761795044,1.0,-2.655928134918213,2.0038163661956787,0.652111828327179,1.4037108421325684,0.0,0.0,0.0,104.3607177734375,89.0,-4.274072647094727,-0.0,1539.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8151491284370422,0.2639963328838348,0.2388385087251663,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.8864886164665222,0.3432557582855224,0.3259188532829284,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8286292552947998,0.2784516215324402,0.1957545429468155,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.8601114153862,0.3134901821613312,0.2979622483253479,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8062515258789062,0.2549819946289062,1.1537922620773315,291.184326171875,291.1066589355469,289.1849670410156,286.76104736328125,291.1814880371094,297.30718994140625,291.1841125488281,1.0,0.4939075410366058,1.0,1.0,0.3051825761795044,1.0,-2.655928134918213,2.0038163661956787,0.652111828327179,1.4037108421325684,0.0,0.0,0.0,104.3607177734375,89.0,-4.274072647094727,-0.0,1539.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8338755369186401,0.2653612792491913,0.2397785782814026,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9097223281860352,0.3455697298049927,0.3277958631515503,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8481031656265259,0.2802083790302276,0.1967572569847107,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.8818256258964539,0.3155480623245239,0.2996033430099487,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8243801593780518,0.2554409503936767,1.154426097869873,291.1784973144531,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.30499267578125,291.17822265625,1.0,0.4898213446140289,1.0,1.0,0.3029890060424804,1.0,-2.663252592086792,2.014760971069336,0.648491621017456,1.412938356399536,0.0,0.0,0.0,97.17134857177734,77.0,-7.208976745605469,-0.0,1516.8721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8338755369186401,0.2653612792491913,0.2397785782814026,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9097223281860352,0.3455697298049927,0.3277958631515503,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8481031656265259,0.2802083790302276,0.1967572569847107,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.8818256258964539,0.3155480623245239,0.2996033430099487,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8243801593780518,0.2554409503936767,1.154426097869873,291.1784973144531,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.30499267578125,291.17822265625,1.0,0.4898213446140289,1.0,1.0,0.3029890060424804,1.0,-2.663252592086792,2.014760971069336,0.648491621017456,1.412938356399536,0.0,0.0,0.0,97.17134857177734,77.0,-7.208976745605469,-0.0,1516.8721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8467011451721191,0.2660454213619232,0.2402218431234359,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.9270780682563782,0.3467320799827575,0.3287104070186615,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8617475628852844,0.2810903787612915,0.1972390413284301,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.8968150615692139,0.3165788054466247,0.3003955781459808,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8364568948745728,0.2556767463684082,1.154628872871399,291.1750793457031,291.083251953125,289.2038269042969,286.7264709472656,291.1701965332031,297.3039855957031,291.1747741699219,1.0,0.4872227311134338,1.0,1.0,0.3018922209739685,1.0,-2.666659116744995,2.020066976547241,0.6465920209884644,1.4174408912658691,0.0,0.0,0.0,92.79967498779295,77.0,-8.342785835266113,-0.0,1501.717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.8626861572265625,0.2667275071144104,0.2406516522169113,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.9480796456336976,0.3478941619396209,0.3296125531196594,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.8787028789520264,0.2819722294807434,0.1977114081382751,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.9157314896583556,0.3176084160804748,0.3011740744113922,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.8514202237129211,0.2559147179126739,1.154780030250549,291.16961669921875,291.07623291015625,289.2095031738281,286.71563720703125,291.1606140136719,297.3030090332031,291.1689453125,1.0,0.4843628108501434,1.0,1.0,0.3000731170177459,1.0,-2.669944524765014,2.0271310806274414,0.6428135633468628,1.4237217903137207,0.0,0.0,0.0,88.0665054321289,65.0,-12.734684944152832,-0.0,1484.718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078295826911926,0.2680521309375763,0.2414581030607223,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9944118857383728,0.3501859009265899,0.3313671946525574,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274355173110962,0.2837069630622864,0.1986211687326431,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685804843902588,0.3196363449096679,0.3026812672615051,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942440748214722,0.256372332572937,1.1549012660980225,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514587402344,1.0,0.4780623018741607,1.0,1.0,0.2964349389076233,1.0,-2.676072359085083,2.0412240028381348,0.6348482370376587,1.43635094165802,0.0,0.0,0.0,77.85132598876953,68.0,-21.222949981689453,-0.0,1446.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078295826911926,0.2680521309375763,0.2414581030607223,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9944118857383728,0.3501859009265899,0.3313671946525574,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274355173110962,0.2837069630622864,0.1986211687326431,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685804843902588,0.3196363449096679,0.3026812672615051,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942440748214722,0.256372332572937,1.1549012660980225,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514587402344,1.0,0.4780623018741607,1.0,1.0,0.2964349389076233,1.0,-2.676072359085083,2.0412240028381348,0.6348482370376587,1.43635094165802,0.0,0.0,0.0,77.85132598876953,68.0,-21.222949981689453,-0.0,1446.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9284000992774964,0.2692717313766479,0.2424584329128265,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529734909534454,0.3211171925067901,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.9489619731903076,0.2853526175022125,0.1996922045946121,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9864566326141356,0.3215728402137756,0.3044045269489288,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119259119033812,0.2567536234855652,1.156115174293518,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002014160156,291.13043212890625,1.0,0.475118488073349,1.0,1.0,0.2927967309951782,1.0,-2.669787645339966,2.046750783920288,0.623036801815033,1.4433183670043943,0.0,0.0,0.0,74.46004486083984,71.0,-27.55840110778809,-0.0,1422.654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9284000992774964,0.2692717313766479,0.2424584329128265,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529734909534454,0.3211171925067901,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.9489619731903076,0.2853526175022125,0.1996922045946121,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9864566326141356,0.3215728402137756,0.3044045269489288,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119259119033812,0.2567536234855652,1.156115174293518,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002014160156,291.13043212890625,1.0,0.475118488073349,1.0,1.0,0.2927967309951782,1.0,-2.669787645339966,2.046750783920288,0.623036801815033,1.4433183670043943,0.0,0.0,0.0,74.46004486083984,71.0,-27.55840110778809,-0.0,1422.654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9376791715621948,0.270413190126419,0.2434510141611099,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.356593370437622,0.3142702877521515,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582564830780028,0.2869369983673095,0.2007694244384765,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.993630349636078,0.3234436511993408,0.3061330020427704,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198514223098756,0.2570897340774536,1.1574386358261108,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740823209285736,1.0,1.0,0.2894371449947357,1.0,-2.667705774307251,2.054436206817627,0.6132696866989136,1.4512964487075806,0.0,0.0,0.0,73.2217025756836,89.0,-29.22837257385254,-0.0,1414.2645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9376791715621948,0.270413190126419,0.2434510141611099,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.356593370437622,0.3142702877521515,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582564830780028,0.2869369983673095,0.2007694244384765,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.993630349636078,0.3234436511993408,0.3061330020427704,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198514223098756,0.2570897340774536,1.1574386358261108,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740823209285736,1.0,1.0,0.2894371449947357,1.0,-2.667705774307251,2.054436206817627,0.6132696866989136,1.4512964487075806,0.0,0.0,0.0,73.2217025756836,89.0,-29.22837257385254,-0.0,1414.2645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233036041259766,0.2715419828891754,0.2445512413978576,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.3595730364322662,0.3284986913204193,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448832869529724,0.288522720336914,0.2019400894641876,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.983381688594818,0.3253092765808105,0.3079815506935119,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053314924240112,0.2574377954006195,1.1594215631484983,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,297.30328369140625,291.0888061523437,1.0,0.4803640246391296,1.0,1.0,0.2860775291919708,1.0,-2.692103385925293,2.080535888671875,0.6115674376487732,1.4714455604553225,0.0,0.0,0.0,76.51148986816406,107.0,-27.421056747436523,-0.0,1462.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233036041259766,0.2715419828891754,0.2445512413978576,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.3595730364322662,0.3284986913204193,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448832869529724,0.288522720336914,0.2019400894641876,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.983381688594818,0.3253092765808105,0.3079815506935119,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053314924240112,0.2574377954006195,1.1594215631484983,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,297.30328369140625,291.0888061523437,1.0,0.4803640246391296,1.0,1.0,0.2860775291919708,1.0,-2.692103385925293,2.080535888671875,0.6115674376487732,1.4714455604553225,0.0,0.0,0.0,76.51148986816406,107.0,-27.421056747436523,-0.0,1462.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.9087682962417604,0.2720917165279388,0.2451477497816085,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.9984501004219056,0.3602248728275299,0.3410737812519073,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.9300883412361144,0.2893061339855194,0.2025652229785919,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.9711666107177734,0.3262305855751037,0.308957576751709,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8919895887374878,0.2575989961624145,1.1606673002243042,291.0805358886719,291.0328063964844,289.2445068359375,286.6400451660156,291.0674743652344,297.2994384765625,291.07989501953125,1.0,0.4855104684829712,1.0,1.0,0.2843977510929107,1.0,-2.7115423679351807,2.0986475944519043,0.6128947138786316,1.48517107963562,0.0,0.0,0.0,79.86839294433594,107.0,-26.1784896850586,-0.0,1504.7200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8812770247459412,0.2725819945335388,0.2458505779504776,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.9740507006645204,0.3606603443622589,0.3418205380439758,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.8999425768852234,0.2900330126285553,0.2032752931118011,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9412492513656616,0.3270945250988006,0.3100476861000061,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8651063442230225,0.2576962411403656,1.1624325513839722,291.0728454589844,291.0303955078125,289.2464599609375,286.6347045898437,291.0605163574219,297.2939758300781,291.0722045898437,1.0,0.4908284544944763,1.0,1.0,0.2833835780620575,1.0,-2.717402935028076,2.1055850982666016,0.6118178963661194,1.4910439252853394,0.0,0.0,0.0,86.43958282470703,125.0,-24.13036727905273,-0.0,1543.459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376696109771729,0.2735053598880768,0.2472295463085174,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.9203701019287108,0.3619516789913177,0.3434829115867615,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.854536771774292,0.2914350032806396,0.2046793103218078,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8894310593605042,0.3287679255008697,0.3122038543224334,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227633833885193,0.2578215897083282,1.1657705307006836,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.0470886230469,297.28582763671875,291.0576171875,1.0,0.5025234222412109,1.0,1.0,0.2813552021980285,1.0,-2.7293472290039062,2.119482040405273,0.6098651885986328,1.5021978616714478,0.0,0.0,0.0,101.1787338256836,143.0,-21.403398513793945,-0.0,1628.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376696109771729,0.2735053598880768,0.2472295463085174,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.9203701019287108,0.3619516789913177,0.3434829115867615,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.854536771774292,0.2914350032806396,0.2046793103218078,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8894310593605042,0.3287679255008697,0.3122038543224334,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227633833885193,0.2578215897083282,1.1657705307006836,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.0470886230469,297.28582763671875,291.0576171875,1.0,0.5025234222412109,1.0,1.0,0.2813552021980285,1.0,-2.7293472290039062,2.119482040405273,0.6098651885986328,1.5021978616714478,0.0,0.0,0.0,101.1787338256836,143.0,-21.403398513793945,-0.0,1628.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045697808265686,0.2743625044822693,0.2486030161380767,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8800927996635437,0.3635159730911255,0.3455293476581573,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213843107223511,0.2927761673927307,0.2060830295085907,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8528081774711609,0.3303759098052978,0.3143555819988251,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880759835243225,0.2578747570514679,1.169041872024536,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796630859375,291.04315185546875,1.0,0.5150420069694519,1.0,1.0,0.279326856136322,1.0,-2.741661071777344,2.1336679458618164,0.6079931259155273,1.513569474220276,0.0,0.0,0.0,117.42833709716795,146.0,-20.575439453125,-0.0,1722.880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045697808265686,0.2743625044822693,0.2486030161380767,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8800927996635437,0.3635159730911255,0.3455293476581573,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213843107223511,0.2927761673927307,0.2060830295085907,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8528081774711609,0.3303759098052978,0.3143555819988251,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880759835243225,0.2578747570514679,1.169041872024536,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796630859375,291.04315185546875,1.0,0.5150420069694519,1.0,1.0,0.279326856136322,1.0,-2.741661071777344,2.1336679458618164,0.6079931259155273,1.513569474220276,0.0,0.0,0.0,117.42833709716795,146.0,-20.575439453125,-0.0,1722.880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797106504440308,0.2728854119777679,0.2482471913099289,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543146252632141,0.3628192543983459,0.3458942770957947,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7973530888557434,0.2917071580886841,0.206112802028656,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290712833404541,0.3295451700687408,0.3146308362483978,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630563378334045,0.2553442418575287,1.1629892587661743,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223920345306396,1.0,1.0,0.2784618437290191,1.0,-2.734787940979004,2.1312830448150635,0.6035048365592957,1.512960433959961,0.0,0.0,0.0,130.62710571289062,134.0,-20.348308563232425,-0.0,1774.2152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797106504440308,0.2728854119777679,0.2482471913099289,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543146252632141,0.3628192543983459,0.3458942770957947,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7973530888557434,0.2917071580886841,0.206112802028656,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290712833404541,0.3295451700687408,0.3146308362483978,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630563378334045,0.2553442418575287,1.1629892587661743,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223920345306396,1.0,1.0,0.2784618437290191,1.0,-2.734787940979004,2.1312830448150635,0.6035048365592957,1.512960433959961,0.0,0.0,0.0,130.62710571289062,134.0,-20.348308563232425,-0.0,1774.2152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737551331520081,0.272210955619812,0.2476125508546829,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488211631774902,0.3628681898117065,0.3459183871746063,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.791534423828125,0.2913331091403961,0.2058422267436981,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237916231155396,0.3293749690055847,0.3144627809524536,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561436891555786,0.2533483505249023,1.1541014909744265,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222565531730652,1.0,1.0,0.2775968611240387,1.0,-2.7228457927703857,2.125260591506958,0.5975850820541382,1.5095564126968384,0.0,0.0,0.0,133.52259826660156,122.0,-19.41081428527832,-0.0,1769.7762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737551331520081,0.272210955619812,0.2476125508546829,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488211631774902,0.3628681898117065,0.3459183871746063,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.791534423828125,0.2913331091403961,0.2058422267436981,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237916231155396,0.3293749690055847,0.3144627809524536,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561436891555786,0.2533483505249023,1.1541014909744265,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222565531730652,1.0,1.0,0.2775968611240387,1.0,-2.7228457927703857,2.125260591506958,0.5975850820541382,1.5095564126968384,0.0,0.0,0.0,133.52259826660156,122.0,-19.41081428527832,-0.0,1769.7762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.7752600312232971,0.2720681428909302,0.2473916411399841,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.8507171273231506,0.3630809187889099,0.346021443605423,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.7932398915290833,0.2913276851177215,0.20576773583889,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093688964844,0.8254859447479248,0.3294665515422821,0.3144544959068298,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.7568941712379456,0.2525263428688049,1.14996600151062,291.0093078613281,291.0260009765625,289.25,286.6189270019531,290.9991149902344,297.2318725585937,291.0087280273437,1.0,0.520628809928894,1.0,1.0,0.2771643698215484,1.0,-2.7176337242126465,2.122777223587036,0.5948566794395447,1.5082037448883057,0.0,0.0,0.0,132.21804809570312,122.0,-18.53261947631836,-0.0,1755.946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7788010239601135,0.272014707326889,0.2472166121006012,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8547418713569641,0.3633841574192047,0.3461722731590271,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.797041118144989,0.2914117276668548,0.2057271152734756,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8291446566581726,0.3296458721160888,0.3144900202751159,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.759558916091919,0.2518022954463959,1.1460705995559692,291.0050048828125,291.0260009765625,289.25,286.62017822265625,290.99871826171875,297.2279357910156,291.0047912597656,1.0,0.5182990431785583,1.0,1.0,0.2774358093738556,1.0,-2.712916374206543,2.118849992752075,0.594066321849823,1.5053043365478516,0.0,0.0,0.0,129.7182159423828,110.0,-14.341069221496582,-0.0,1737.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909746766090393,0.2721270620822906,0.2469848245382309,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8682670593261719,0.3642175793647766,0.3466038405895233,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097109794616699,0.2918083369731903,0.2057420462369918,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413947820663452,0.3302282094955444,0.3146864473819732,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7697580456733704,0.2506176233291626,1.1390409469604492,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122175216674805,1.0,1.0,0.2779786884784698,1.0,-2.704960823059082,2.11179518699646,0.5931656360626221,1.4999741315841677,0.0,0.0,0.0,122.24406433105467,98.0,-6.1527099609375,-0.0,1691.132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
