time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909746766090393,0.2721270620822906,0.2469848245382309,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8682670593261719,0.3642175793647766,0.3466038405895233,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097109794616699,0.2918083369731903,0.2057420462369918,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413947820663452,0.3302282094955444,0.3146864473819732,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7697580456733704,0.2506176233291626,1.1390409469604492,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122175216674805,1.0,1.0,0.2779786884784698,1.0,-2.704960823059082,2.11179518699646,0.5931656360626221,1.4999741315841677,0.0,0.0,0.0,122.24406433105467,98.0,-6.1527099609375,-0.0,1691.132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091915249824524,0.2724468111991882,0.2468808889389038,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8887639045715332,0.3652728497982025,0.3471821844577789,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272581100463867,0.2924348413944244,0.205870121717453,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601068258285522,0.3310337364673614,0.3150296807289123,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860753536224365,0.2497149109840393,1.1329666376113892,291.002685546875,291.0260009765625,289.25,286.6300354003906,291.0024108886719,297.220703125,291.0027160644531,1.0,0.5049799680709839,1.0,1.0,0.2785215377807617,1.0,-2.698796272277832,2.106003522872925,0.5927926898002625,1.4955112934112549,0.0,0.0,0.0,112.71621704101562,86.0,-1.3957676887512207,-0.0,1638.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091915249824524,0.2724468111991882,0.2468808889389038,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8887639045715332,0.3652728497982025,0.3471821844577789,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272581100463867,0.2924348413944244,0.205870121717453,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601068258285522,0.3310337364673614,0.3150296807289123,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860753536224365,0.2497149109840393,1.1329666376113892,291.002685546875,291.0260009765625,289.25,286.6300354003906,291.0024108886719,297.220703125,291.0027160644531,1.0,0.5049799680709839,1.0,1.0,0.2785215377807617,1.0,-2.698796272277832,2.106003522872925,0.5927926898002625,1.4955112934112549,0.0,0.0,0.0,112.71621704101562,86.0,-1.3957676887512207,-0.0,1638.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320562243461609,0.272910326719284,0.2468722462654113,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.91775381565094,0.3664852976799011,0.3478738665580749,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8508838415145874,0.2932301163673401,0.2060897350311279,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865069150924683,0.332000195980072,0.315489649772644,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.8088834285736084,0.2490282356739044,1.127701759338379,291.0061950683594,291.0260009765625,289.25,286.6376037597656,291.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971165060997009,1.0,1.0,0.2795163989067077,1.0,-2.694105386734009,2.1000683307647705,0.5940371155738831,1.4905836582183838,0.0,0.0,0.0,102.05612182617188,74.0,3.68337082862854,-0.0,1582.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320562243461609,0.272910326719284,0.2468722462654113,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.91775381565094,0.3664852976799011,0.3478738665580749,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8508838415145874,0.2932301163673401,0.2060897350311279,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865069150924683,0.332000195980072,0.315489649772644,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.8088834285736084,0.2490282356739044,1.127701759338379,291.0061950683594,291.0260009765625,289.25,286.6376037597656,291.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971165060997009,1.0,1.0,0.2795163989067077,1.0,-2.694105386734009,2.1000683307647705,0.5940371155738831,1.4905836582183838,0.0,0.0,0.0,102.05612182617188,74.0,3.68337082862854,-0.0,1582.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634175062179565,0.2734881639480591,0.2469470798969268,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.959429919719696,0.3678214848041534,0.3486629724502563,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8846200704574585,0.2941618263721466,0.2063901871442794,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9245990514755248,0.3330940902233124,0.3160506188869476,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377025127410889,0.2485160678625106,1.123137354850769,291.0118713378906,291.0260009765625,289.25,286.646728515625,291.0160827636719,297.22039794921875,291.0121459960937,1.0,0.4889194071292877,1.0,1.0,0.2805112302303314,1.0,-2.690692663192749,2.094994306564331,0.5956982970237732,1.4862346649169922,0.0,0.0,0.0,90.76243591308594,62.0,6.885530471801758,-0.0,1525.9417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634175062179565,0.2734881639480591,0.2469470798969268,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.959429919719696,0.3678214848041534,0.3486629724502563,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8846200704574585,0.2941618263721466,0.2063901871442794,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9245990514755248,0.3330940902233124,0.3160506188869476,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377025127410889,0.2485160678625106,1.123137354850769,291.0118713378906,291.0260009765625,289.25,286.646728515625,291.0160827636719,297.22039794921875,291.0121459960937,1.0,0.4889194071292877,1.0,1.0,0.2805112302303314,1.0,-2.690692663192749,2.094994306564331,0.5956982970237732,1.4862346649169922,0.0,0.0,0.0,90.76243591308594,62.0,6.885530471801758,-0.0,1525.9417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.8845436573028564,0.2738108038902282,0.2470110654830932,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01513671875,0.9821009635925292,0.368525892496109,0.3490881323814392,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.9069352746009828,0.2946689128875732,0.2065664678812027,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.9505722522735596,0.3336787819862366,0.3163630962371826,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150451660156,0.8565595149993896,0.2483132034540176,1.1210793256759644,291.01513671875,291.0260009765625,289.25,286.6518249511719,291.01983642578125,297.2209167480469,291.01544189453125,1.0,0.4847500324249267,1.0,1.0,0.2810086607933044,1.0,-2.689394235610962,2.0927441120147705,0.5966501235961914,1.4842571020126345,0.0,0.0,0.0,84.97441101074219,62.0,7.935915470123291,-0.0,1497.590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9079808592796326,0.2741439342498779,0.2471106946468353,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9990000128746032,0.3692631721496582,0.3468897938728332,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9337876439094543,0.2951909601688385,0.2067736089229583,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9756131768226624,0.3342762589454651,0.3167153000831604,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8778749704360962,0.2481318861246109,1.1192504167556765,291.0182800292969,291.0260009765625,289.25,286.6572570800781,291.0215759277344,297.22149658203125,291.0184936523437,1.0,0.4804163575172424,1.0,1.0,0.2812694907188415,1.0,-2.6853880882263184,2.0891458988189697,0.5962422490119934,1.481920838356018,0.0,0.0,0.0,79.62137603759766,65.0,7.762856960296631,-0.0,1467.5252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9262702465057372,0.2747868299484253,0.2475738227367401,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.3719725012779236,0.329830139875412,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9528440833091736,0.2962304353713989,0.2074049264192581,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907454252243042,0.3354620933532715,0.3177086412906647,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925541639328003,0.2477907240390777,1.1170902252197266,291.0203552246094,291.0260009765625,289.25,286.6690673828125,291.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752532839775085,1.0,1.0,0.2817911803722381,1.0,-2.66477108001709,2.0733518600463867,0.5914193391799927,1.4704718589782717,0.0,0.0,0.0,75.79302978515625,83.0,4.246150970458984,-0.0,1422.0897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9262702465057372,0.2747868299484253,0.2475738227367401,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.3719725012779236,0.329830139875412,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9528440833091736,0.2962304353713989,0.2074049264192581,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907454252243042,0.3354620933532715,0.3177086412906647,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925541639328003,0.2477907240390777,1.1170902252197266,291.0203552246094,291.0260009765625,289.25,286.6690673828125,291.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752532839775085,1.0,1.0,0.2817911803722381,1.0,-2.66477108001709,2.0733518600463867,0.5914193391799927,1.4704718589782717,0.0,0.0,0.0,75.79302978515625,83.0,4.246150970458984,-0.0,1422.0897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9203349351882936,0.275494247674942,0.2482324838638305,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3749264776706695,0.3362229168415069,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9474772214889526,0.2973607182502746,0.2082065492868423,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9866307973861694,0.3367330133914947,0.3189267814159393,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864601850509644,0.2475810497999191,1.1162101030349731,291.0246276855469,291.0260009765625,289.25,286.6820068359375,291.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782715737819671,1.0,1.0,0.2823128700256347,1.0,-2.674577713012696,2.0788700580596924,0.5957075953483582,1.473335027694702,0.0,0.0,0.0,77.2544174194336,101.0,6.864253520965576,-0.0,1441.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9203349351882936,0.275494247674942,0.2482324838638305,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3749264776706695,0.3362229168415069,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9474772214889526,0.2973607182502746,0.2082065492868423,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9866307973861694,0.3367330133914947,0.3189267814159393,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864601850509644,0.2475810497999191,1.1162101030349731,291.0246276855469,291.0260009765625,289.25,286.6820068359375,291.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782715737819671,1.0,1.0,0.2823128700256347,1.0,-2.674577713012696,2.0788700580596924,0.5957075953483582,1.473335027694702,0.0,0.0,0.0,77.2544174194336,101.0,6.864253520965576,-0.0,1441.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8948911428451538,0.2762246429920196,0.249084398150444,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9944353103637696,0.3759956955909729,0.3562793731689453,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.92002934217453,0.2985363602638244,0.209174707531929,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.963526725769043,0.3380443751811981,0.3203651010990143,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626357316970825,0.2474299371242523,1.116499662399292,291.0315856933594,291.0260009765625,289.25,286.6958923339844,291.0372314453125,297.2333068847656,291.03204345703125,1.0,0.4870136380195617,1.0,1.0,0.2824037373065948,1.0,-2.704246759414673,2.099317789077759,0.6049289107322693,1.4872034788131714,0.0,0.0,0.0,83.62141418457031,119.0,8.846957206726074,-0.0,1511.2657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8948911428451538,0.2762246429920196,0.249084398150444,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9944353103637696,0.3759956955909729,0.3562793731689453,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.92002934217453,0.2985363602638244,0.209174707531929,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.963526725769043,0.3380443751811981,0.3203651010990143,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626357316970825,0.2474299371242523,1.116499662399292,291.0315856933594,291.0260009765625,289.25,286.6958923339844,291.0372314453125,297.2333068847656,291.03204345703125,1.0,0.4870136380195617,1.0,1.0,0.2824037373065948,1.0,-2.704246759414673,2.099317789077759,0.6049289107322693,1.4872034788131714,0.0,0.0,0.0,83.62141418457031,119.0,8.846957206726074,-0.0,1511.2657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8485683798789978,0.276838093996048,0.2501735091209411,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9449785351753236,0.3765904009342193,0.3572889566421509,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705853223800659,0.2996154725551605,0.2103418409824371,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081289172172546,0.3392567932605743,0.322070300579071,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194542527198792,0.2471729516983032,1.1180360317230225,291.0354309082031,291.0260009765625,289.25,286.71063232421875,291.038330078125,297.2280578613281,291.0355834960937,1.0,0.4975212812423706,1.0,1.0,0.2824946343898773,1.0,-2.710777282714844,2.1036252975463867,0.6071518659591675,1.4901190996170044,0.0,0.0,0.0,97.5611343383789,137.0,5.587865352630615,-0.0,1585.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8485683798789978,0.276838093996048,0.2501735091209411,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9449785351753236,0.3765904009342193,0.3572889566421509,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705853223800659,0.2996154725551605,0.2103418409824371,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081289172172546,0.3392567932605743,0.322070300579071,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194542527198792,0.2471729516983032,1.1180360317230225,291.0354309082031,291.0260009765625,289.25,286.71063232421875,291.038330078125,297.2280578613281,291.0355834960937,1.0,0.4975212812423706,1.0,1.0,0.2824946343898773,1.0,-2.710777282714844,2.1036252975463867,0.6071518659591675,1.4901190996170044,0.0,0.0,0.0,97.5611343383789,137.0,5.587865352630615,-0.0,1585.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8304488658905029,0.2771240770816803,0.2507155537605285,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.9202312231063844,0.3770677447319031,0.3579868078231811,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8513075709342957,0.3001408278942108,0.2109284251928329,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8870023488998413,0.3398477435111999,0.3229261636734009,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.8007912635803223,0.2470298111438751,1.118816614151001,291.03668212890625,291.0260009765625,289.25,286.71826171875,291.0392761230469,297.2265319824219,291.0368347167969,1.0,0.5032667517662048,1.0,1.0,0.2825400829315185,1.0,-2.714938402175904,2.106411457061768,0.608526885509491,1.4919583797454834,0.0,0.0,0.0,105.18444061279295,137.0,4.676998138427734,-0.0,1626.7532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.814372718334198,0.2773975729942322,0.2512590289115906,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8994722366333008,0.377606987953186,0.3587732315063476,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8347826600074768,0.3006570637226105,0.2115186154842376,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8685664534568787,0.3404285609722137,0.323786050081253,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.783440887928009,0.2468780577182769,1.1196212768554688,291.0373229980469,291.0260009765625,289.25,286.7260131835937,291.0384521484375,297.225341796875,291.037353515625,1.0,0.509212851524353,1.0,1.0,0.2823228538036346,1.0,-2.7192459106445312,2.1099703311920166,0.6092755198478699,1.4945367574691772,0.0,0.0,0.0,113.15943145751952,140.0,2.9355931282043457,-0.0,1669.9447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948137521743774,0.277912437915802,0.2521222233772278,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8777390122413635,0.3787828087806701,0.3602654933929443,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165315389633179,0.3016641139984131,0.2125307768583297,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485540747642517,0.3415593802928924,0.3252739608287811,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7638176083564758,0.2465508580207824,1.1201584339141846,291.0364074707031,291.0260009765625,289.25,286.741943359375,291.0360107421875,297.2235412597656,291.0363464355469,1.0,0.516865074634552,1.0,1.0,0.2818884253501892,1.0,-2.725729465484619,2.115687608718872,0.6100417375564575,1.4988120794296265,0.0,0.0,0.0,123.92887878417967,128.0,-0.2497449815273285,-0.0,1729.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948137521743774,0.277912437915802,0.2521222233772278,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8777390122413635,0.3787828087806701,0.3602654933929443,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165315389633179,0.3016641139984131,0.2125307768583297,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485540747642517,0.3415593802928924,0.3252739608287811,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7638176083564758,0.2465508580207824,1.1201584339141846,291.0364074707031,291.0260009765625,289.25,286.741943359375,291.0360107421875,297.2235412597656,291.0363464355469,1.0,0.516865074634552,1.0,1.0,0.2818884253501892,1.0,-2.725729465484619,2.115687608718872,0.6100417375564575,1.4988120794296265,0.0,0.0,0.0,123.92887878417967,128.0,-0.2497449815273285,-0.0,1729.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927455306053162,0.278427243232727,0.2526335120201111,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.875884473323822,0.3800354301929474,0.3614841997623443,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149380087852478,0.3026716709136963,0.2132713496685028,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468682169914246,0.3426794111728668,0.3263847231864929,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611196637153625,0.246223509311676,1.1189517974853516,291.034423828125,291.0260009765625,289.25,286.7582702636719,291.0329284667969,297.2223815917969,291.0343017578125,1.0,0.5177786350250244,1.0,1.0,0.2814539670944214,1.0,-2.7285871505737305,2.118870973587036,0.60971599817276,1.5013765096664429,0.0,0.0,0.0,125.49114227294922,116.0,-2.258421897888184,-0.0,1740.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927455306053162,0.278427243232727,0.2526335120201111,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.875884473323822,0.3800354301929474,0.3614841997623443,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149380087852478,0.3026716709136963,0.2132713496685028,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468682169914246,0.3426794111728668,0.3263847231864929,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611196637153625,0.246223509311676,1.1189517974853516,291.034423828125,291.0260009765625,289.25,286.7582702636719,291.0329284667969,297.2223815917969,291.0343017578125,1.0,0.5177786350250244,1.0,1.0,0.2814539670944214,1.0,-2.7285871505737305,2.118870973587036,0.60971599817276,1.5013765096664429,0.0,0.0,0.0,125.49114227294922,116.0,-2.258421897888184,-0.0,1740.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8007116913795471,0.2789820730686188,0.2529642879962921,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8850997686386108,0.3813475668430328,0.3625408709049225,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228355646133423,0.3037157952785492,0.2138692438602447,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552772998809814,0.3438223898410797,0.3272897005081177,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677062749862671,0.2459331899881363,1.1168274879455566,291.0318298339844,291.0260009765625,289.25,286.7748107910156,291.0299377441406,297.2218933105469,291.0317077636719,1.0,0.5149967074394226,1.0,1.0,0.2810739278793335,1.0,-2.729508876800537,2.120561361312866,0.6089475154876709,1.5028491020202637,0.0,0.0,0.0,121.38121032714844,104.0,-3.247330904006958,-0.0,1723.239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8007116913795471,0.2789820730686188,0.2529642879962921,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8850997686386108,0.3813475668430328,0.3625408709049225,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228355646133423,0.3037157952785492,0.2138692438602447,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552772998809814,0.3438223898410797,0.3272897005081177,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677062749862671,0.2459331899881363,1.1168274879455566,291.0318298339844,291.0260009765625,289.25,286.7748107910156,291.0299377441406,297.2218933105469,291.0317077636719,1.0,0.5149967074394226,1.0,1.0,0.2810739278793335,1.0,-2.729508876800537,2.120561361312866,0.6089475154876709,1.5028491020202637,0.0,0.0,0.0,121.38121032714844,104.0,-3.247330904006958,-0.0,1723.239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.815414309501648,0.2795828878879547,0.253215342760086,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9023764133453368,0.3827066421508789,0.3635174334049225,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373440504074097,0.3048052489757538,0.2144040763378143,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.871332049369812,0.3449980616569519,0.3280970752239227,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.78116774559021,0.2456927299499511,1.114314317703247,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0268859863281,297.2218933105469,291.0289001464844,1.0,0.5100089907646179,1.0,1.0,0.2806938886642456,1.0,-2.72957730293274,2.121650695800781,0.607926607131958,1.5039033889770508,0.0,0.0,0.0,114.02005767822266,92.0,-3.762408018112183,-0.0,1689.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.815414309501648,0.2795828878879547,0.253215342760086,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9023764133453368,0.3827066421508789,0.3635174334049225,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373440504074097,0.3048052489757538,0.2144040763378143,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.871332049369812,0.3449980616569519,0.3280970752239227,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.78116774559021,0.2456927299499511,1.114314317703247,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0268859863281,297.2218933105469,291.0289001464844,1.0,0.5100089907646179,1.0,1.0,0.2806938886642456,1.0,-2.72957730293274,2.121650695800781,0.607926607131958,1.5039033889770508,0.0,0.0,0.0,114.02005767822266,92.0,-3.762408018112183,-0.0,1689.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8246553540229797,0.2798993587493896,0.2533268630504608,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9145075678825378,0.383400559425354,0.3639897406101227,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8471152186393738,0.3053668141365051,0.2146609276533126,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8822152614593506,0.3455983400344848,0.3284822106361389,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.7903879284858704,0.2455919682979583,1.113000512123108,291.0275573730469,291.0260009765625,289.25,286.7997436523437,291.0253601074219,297.2220153808594,291.0274353027344,1.0,0.506985604763031,1.0,1.0,0.2805038690567016,1.0,-2.7294716835021973,2.1220977306365967,0.6073741316795349,1.5043624639511108,0.0,0.0,0.0,109.5650634765625,92.0,-3.9129910469055176,-0.0,1668.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8354197144508362,0.2802256941795349,0.2534343004226684,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.9296877384185792,0.3841029703617096,0.3644565045833587,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8588577508926392,0.3059391975402832,0.2149151414632797,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8951277136802673,0.3462066948413849,0.3288611471652984,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8013319373130798,0.2455038279294967,1.111678123474121,291.0263977050781,291.0260009765625,289.25,286.8080139160156,291.0248413085937,297.22222900390625,291.0263366699219,1.0,0.5037204623222351,1.0,1.0,0.2804573476314544,1.0,-2.7293334007263184,2.122154474258423,0.6071789860725403,1.5044394731521606,0.0,0.0,0.0,104.76141357421876,80.0,-3.362945318222046,-0.0,1645.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637153506278992,0.2809115946292877,0.2536498308181762,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9663899540901184,0.3855360746383667,0.3653861284255981,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8898164629936218,0.3071200847625732,0.2154260277748108,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304825067520142,0.3474515080451965,0.3296146392822265,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277521133422852,0.2453686296939849,1.1090725660324097,291.02520751953125,291.0260009765625,289.25,286.8243713378906,291.024169921875,297.222900390625,291.025146484375,1.0,0.4966634809970855,1.0,1.0,0.2803643047809601,1.0,-2.729097843170166,2.122246742248535,0.6068510413169861,1.5045610666275024,0.0,0.0,0.0,94.39836883544922,68.0,-2.1329381465911865,-0.0,1597.0947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637153506278992,0.2809115946292877,0.2536498308181762,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9663899540901184,0.3855360746383667,0.3653861284255981,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8898164629936218,0.3071200847625732,0.2154260277748108,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304825067520142,0.3474515080451965,0.3296146392822265,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277521133422852,0.2453686296939849,1.1090725660324097,291.02520751953125,291.0260009765625,289.25,286.8243713378906,291.024169921875,297.222900390625,291.025146484375,1.0,0.4966634809970855,1.0,1.0,0.2803643047809601,1.0,-2.729097843170166,2.122246742248535,0.6068510413169861,1.5045610666275024,0.0,0.0,0.0,94.39836883544922,68.0,-2.1329381465911865,-0.0,1597.0947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025349020957948,0.2816273868083954,0.253903180360794,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3870375156402588,0.3625495731830597,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335672855377196,0.3083361387252807,0.2159697115421295,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.975063681602478,0.3487214744091034,0.3304029405117035,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8617175221443176,0.2452754825353622,1.10670804977417,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229797363281,297.2238464355469,291.02447509765625,1.0,0.4889557063579559,1.0,1.0,0.2802712619304657,1.0,-2.7252111434936523,2.1197354793548584,0.6054754853248596,1.503237009048462,0.0,0.0,0.0,83.9944839477539,71.0,-1.4948554039001465,-0.0,1542.924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025349020957948,0.2816273868083954,0.253903180360794,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3870375156402588,0.3625495731830597,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335672855377196,0.3083361387252807,0.2159697115421295,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.975063681602478,0.3487214744091034,0.3304029405117035,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8617175221443176,0.2452754825353622,1.10670804977417,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229797363281,297.2238464355469,291.02447509765625,1.0,0.4889557063579559,1.0,1.0,0.2802712619304657,1.0,-2.7252111434936523,2.1197354793548584,0.6054754853248596,1.503237009048462,0.0,0.0,0.0,83.9944839477539,71.0,-1.4948554039001465,-0.0,1542.924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9178012609481812,0.2823162376880646,0.2544133961200714,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9990000128746032,0.3897722065448761,0.3470665216445923,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9504051208496094,0.3095365762710571,0.2167195975780487,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9884772896766664,0.3499687612056732,0.3314630687236786,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741227388381958,0.2451794594526291,1.105710506439209,291.0221862792969,291.0260009765625,289.25,286.8558959960937,291.02056884765625,297.2295837402344,291.0220642089844,1.0,0.4844551682472229,1.0,1.0,0.2803358733654022,1.0,-2.707746982574463,2.107368469238281,0.6003783941268921,1.4945491552352903,0.0,0.0,0.0,80.42125701904297,89.0,-2.5411181449890137,-0.0,1502.1156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9178012609481812,0.2823162376880646,0.2544133961200714,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9990000128746032,0.3897722065448761,0.3470665216445923,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9504051208496094,0.3095365762710571,0.2167195975780487,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9884772896766664,0.3499687612056732,0.3314630687236786,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741227388381958,0.2451794594526291,1.105710506439209,291.0221862792969,291.0260009765625,289.25,286.8558959960937,291.02056884765625,297.2295837402344,291.0220642089844,1.0,0.4844551682472229,1.0,1.0,0.2803358733654022,1.0,-2.707746982574463,2.107368469238281,0.6003783941268921,1.4945491552352903,0.0,0.0,0.0,80.42125701904297,89.0,-2.5411181449890137,-0.0,1502.1156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9116128087043762,0.2830627858638763,0.2551165521144867,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.3926312029361725,0.3542854189872741,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446192383766174,0.3108117878437042,0.2176305949687957,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9838718771934508,0.3512853384017944,0.332735538482666,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681299686431885,0.2451818287372589,1.1058533191680908,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.0249938964844,297.2362060546875,291.02301025390625,1.0,0.4879942536354065,1.0,1.0,0.2804005146026611,1.0,-2.720026731491089,2.1158552169799805,0.6041715741157532,1.4998412132263184,0.0,0.0,0.0,82.19315338134766,107.0,1.2047908306121826,-0.0,1527.5194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
