time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9116128087043762,0.2830627858638763,0.2551165521144867,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.3926312029361725,0.3542854189872741,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446192383766174,0.3108117878437042,0.2176305949687957,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9838718771934508,0.3512853384017944,0.332735538482666,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681299686431885,0.2451818287372589,1.1058533191680908,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.0249938964844,297.2362060546875,291.02301025390625,1.0,0.4879942536354065,1.0,1.0,0.2804005146026611,1.0,-2.720026731491089,2.1158552169799805,0.6041715741157532,1.4998412132263184,0.0,0.0,0.0,82.19315338134766,107.0,1.2047908306121826,-0.0,1527.5194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9025245904922484,0.2834483385086059,0.2555335462093353,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9990000128746032,0.3933829665184021,0.3648896813392639,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9348604083061218,0.3114680647850036,0.2181415110826492,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.975890815258026,0.3519605696201324,0.3334449529647827,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8597868084907532,0.2452041059732437,1.1063053607940674,291.0248107910156,291.0260009765625,289.25,286.8779602050781,291.0285949707031,297.236328125,291.0251770019531,1.0,0.4920277893543243,1.0,1.0,0.2804328203201294,1.0,-2.735270977020264,2.12646222114563,0.6088089346885681,1.5069113969802856,0.0,0.0,0.0,84.77397918701172,107.0,3.6216344833374015,-0.0,1561.1158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8861215114593506,0.2838198542594909,0.2560319304466247,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9918007254600524,0.393612653017044,0.3730047941207886,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9159317016601562,0.3121140003204345,0.2187183946371078,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.958925724029541,0.3526245653629303,0.3342427015304565,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.844723105430603,0.2452122718095779,1.1071734428405762,291.028076171875,291.0260009765625,289.25,286.8848876953125,291.0316467285156,297.2337341308594,291.0284423828125,1.0,0.4969416260719299,1.0,1.0,0.2804934382438659,1.0,-2.74792742729187,2.1351046562194824,0.6128227114677429,1.513177752494812,0.0,0.0,0.0,89.42181396484375,125.0,5.791153430938721,-0.0,1601.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452513813972473,0.2844788432121277,0.2571474313735962,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9471450448036194,0.394269198179245,0.3740526139736175,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720589876174927,0.3133334517478943,0.219972625374794,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9089657664299012,0.3538792133331299,0.3359732031822204,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.806986391544342,0.245142176747322,1.1094883680343628,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.0335388183594,297.22906494140625,291.0312194824219,1.0,0.5076335668563843,1.0,1.0,0.2806146442890167,1.0,-2.757311582565308,2.141367197036743,0.615944504737854,1.5171600580215454,0.0,0.0,0.0,103.3017807006836,143.0,4.303249835968018,-0.0,1679.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452513813972473,0.2844788432121277,0.2571474313735962,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9471450448036194,0.394269198179245,0.3740526139736175,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720589876174927,0.3133334517478943,0.219972625374794,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9089657664299012,0.3538792133331299,0.3359732031822204,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.806986391544342,0.245142176747322,1.1094883680343628,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.0335388183594,297.22906494140625,291.0312194824219,1.0,0.5076335668563843,1.0,1.0,0.2806146442890167,1.0,-2.757311582565308,2.141367197036743,0.615944504737854,1.5171600580215454,0.0,0.0,0.0,103.3017807006836,143.0,4.303249835968018,-0.0,1679.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134177923202515,0.285090833902359,0.2582802772521972,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.903989315032959,0.3953174948692322,0.3755728900432586,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383883237838745,0.3145186305046081,0.2212499529123306,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717683553695679,0.3550969064235687,0.3377329409122467,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733466625213623,0.2450300902128219,1.1119059324264526,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360717773437,297.2266540527344,291.0338439941406,1.0,0.5193786025047302,1.0,1.0,0.2807358801364898,1.0,-2.767054796218872,2.1478588581085205,0.6191960573196411,1.5214420557022097,0.0,0.0,0.0,119.0357437133789,146.0,3.8967111110687256,-0.0,1768.5267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134177923202515,0.285090833902359,0.2582802772521972,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.903989315032959,0.3953174948692322,0.3755728900432586,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383883237838745,0.3145186305046081,0.2212499529123306,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717683553695679,0.3550969064235687,0.3377329409122467,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733466625213623,0.2450300902128219,1.1119059324264526,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360717773437,297.2266540527344,291.0338439941406,1.0,0.5193786025047302,1.0,1.0,0.2807358801364898,1.0,-2.767054796218872,2.1478588581085205,0.6191960573196411,1.5214420557022097,0.0,0.0,0.0,119.0357437133789,146.0,3.8967111110687256,-0.0,1768.5267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950631380081177,0.2856738865375519,0.2591997683048248,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.883399486541748,0.3965262472629547,0.3770940005779266,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8212908506393433,0.315681517124176,0.2223672121763229,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.852769672870636,0.3562864065170288,0.3392714262008667,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7555932998657227,0.2448901832103729,1.1132694482803345,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,297.2251892089844,291.0345764160156,1.0,0.527076244354248,1.0,1.0,0.2804288566112518,1.0,-2.774821281433105,2.154107093811035,0.6207141280174255,1.525963544845581,0.0,0.0,0.0,129.82826232910156,149.0,1.4916388988494873,-0.0,1831.379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950631380081177,0.2856738865375519,0.2591997683048248,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.883399486541748,0.3965262472629547,0.3770940005779266,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8212908506393433,0.315681517124176,0.2223672121763229,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.852769672870636,0.3562864065170288,0.3392714262008667,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7555932998657227,0.2448901832103729,1.1132694482803345,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,297.2251892089844,291.0345764160156,1.0,0.527076244354248,1.0,1.0,0.2804288566112518,1.0,-2.774821281433105,2.154107093811035,0.6207141280174255,1.525963544845581,0.0,0.0,0.0,129.82826232910156,149.0,1.4916388988494873,-0.0,1831.379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839753031730652,0.2862533628940582,0.2599904835224151,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8714682459831238,0.397806316614151,0.3785704672336578,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110476732254028,0.316843181848526,0.2233863174915313,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419480323791504,0.3574655055999756,0.3406689167022705,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.745162308216095,0.2447456419467926,1.1139847040176392,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.0339050292969,297.22418212890625,291.0340270996094,1.0,0.5326619148254395,1.0,1.0,0.2801218628883362,1.0,-2.781310558319092,2.1595051288604736,0.6218054294586182,1.5298991203308103,0.0,0.0,0.0,137.35227966308594,137.0,-0.1614886969327926,-0.0,1877.078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839753031730652,0.2862533628940582,0.2599904835224151,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8714682459831238,0.397806316614151,0.3785704672336578,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110476732254028,0.316843181848526,0.2233863174915313,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419480323791504,0.3574655055999756,0.3406689167022705,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.745162308216095,0.2447456419467926,1.1139847040176392,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.0339050292969,297.22418212890625,291.0340270996094,1.0,0.5326619148254395,1.0,1.0,0.2801218628883362,1.0,-2.781310558319092,2.1595051288604736,0.6218054294586182,1.5298991203308103,0.0,0.0,0.0,137.35227966308594,137.0,-0.1614886969327926,-0.0,1877.078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7833833694458008,0.2865461707115173,0.2602719366550445,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.870993435382843,0.3984605967998504,0.3792035281658172,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8106746077537537,0.3174272775650024,0.2238077223300933,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8415217995643616,0.3580543994903564,0.3412448763847351,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7443435788154602,0.2446754425764084,1.1137714385986328,291.0335998535156,291.0260009765625,289.25,286.9347839355469,291.0330810546875,297.2238464355469,291.0335693359375,1.0,0.5330178141593933,1.0,1.0,0.2799683809280395,1.0,-2.7833547592163086,2.161360263824463,0.6219946146011353,1.5313211679458618,0.0,0.0,0.0,137.99989318847656,137.0,-0.7469149231910706,-0.0,1883.34228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.7853411436080933,0.2868492901325226,0.260496437549591,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8733293414115906,0.3991260826587677,0.3797794580459595,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8128172755241394,0.3180205225944519,0.2241842895746231,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.843639075756073,0.3586491346359253,0.3417572677135467,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7457510232925415,0.2446134090423584,1.1132655143737793,291.03289794921875,291.0260009765625,289.25,286.9385681152344,291.03204345703125,297.2236022949219,291.0328369140625,1.0,0.5324025750160217,1.0,1.0,0.2798038721084595,1.0,-2.784778118133545,2.162811756134033,0.6219662427902222,1.532457709312439,0.0,0.0,0.0,136.93960571289062,125.0,-1.357264757156372,-0.0,1880.5340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945334911346436,0.2874909341335296,0.2608562707901001,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8838711380958557,0.4004891812801361,0.3808362782001495,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220257759094238,0.3192400634288788,0.2248661667108535,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532328605651855,0.3598619997501373,0.3426762819290161,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532350420951843,0.2445219308137893,1.1117901802062988,291.0310974121094,291.0260009765625,289.25,286.9449462890625,291.02978515625,297.2235107421875,291.031005859375,1.0,0.5290409326553345,1.0,1.0,0.2794749140739441,1.0,-2.7866322994232178,2.165024995803833,0.6216074824333191,1.534257888793945,0.0,0.0,0.0,131.59185791015625,113.0,-2.247851848602295,-0.0,1858.0267333984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945334911346436,0.2874909341335296,0.2608562707901001,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8838711380958557,0.4004891812801361,0.3808362782001495,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220257759094238,0.3192400634288788,0.2248661667108535,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532328605651855,0.3598619997501373,0.3426762819290161,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532350420951843,0.2445219308137893,1.1117901802062988,291.0310974121094,291.0260009765625,289.25,286.9449462890625,291.02978515625,297.2235107421875,291.031005859375,1.0,0.5290409326553345,1.0,1.0,0.2794749140739441,1.0,-2.7866322994232178,2.165024995803833,0.6216074824333191,1.534257888793945,0.0,0.0,0.0,131.59185791015625,113.0,-2.247851848602295,-0.0,1858.0267333984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.809453547000885,0.2881784439086914,0.2611549198627472,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9010176658630372,0.4018902480602264,0.3818219304084778,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.836542546749115,0.3205049335956573,0.2254995107650756,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691160678863525,0.3611080646514892,0.3435179591178894,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661701440811157,0.2444783598184585,1.1100109815597534,291.0290222167969,291.0260009765625,289.25,286.94952392578125,291.0274963378906,297.2237854003906,291.0289306640625,1.0,0.5238468050956726,1.0,1.0,0.2791459262371063,1.0,-2.787810802459717,2.166764974594116,0.6210458278656006,1.5357344150543213,0.0,0.0,0.0,123.47492980957033,101.0,-2.7367122173309326,-0.0,1821.2808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.809453547000885,0.2881784439086914,0.2611549198627472,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9010176658630372,0.4018902480602264,0.3818219304084778,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.836542546749115,0.3205049335956573,0.2254995107650756,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691160678863525,0.3611080646514892,0.3435179591178894,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661701440811157,0.2444783598184585,1.1100109815597534,291.0290222167969,291.0260009765625,289.25,286.94952392578125,291.0274963378906,297.2237854003906,291.0289306640625,1.0,0.5238468050956726,1.0,1.0,0.2791459262371063,1.0,-2.787810802459717,2.166764974594116,0.6210458278656006,1.5357344150543213,0.0,0.0,0.0,123.47492980957033,101.0,-2.7367122173309326,-0.0,1821.2808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431922793388367,0.2934413552284241,0.2643864154815674,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9456793069839478,0.407985508441925,0.3859447538852691,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727794885635376,0.3264835178852081,0.228466510772705,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084259867668152,0.3670958578586578,0.3475274741649627,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8008973598480225,0.2495272308588028,1.1243034601211548,291.03564453125,291.0260009765625,289.25,286.95269775390625,291.0430908203125,297.267333984375,291.0363464355469,1.0,0.5194877982139587,1.0,1.0,0.2790004312992096,1.0,-2.82217025756836,2.191352605819702,0.630817711353302,1.5521564483642578,0.0,0.0,0.0,109.58312225341795,89.0,8.522163391113281,-0.0,1808.003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431922793388367,0.2934413552284241,0.2643864154815674,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9456793069839478,0.407985508441925,0.3859447538852691,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727794885635376,0.3264835178852081,0.228466510772705,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084259867668152,0.3670958578586578,0.3475274741649627,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8008973598480225,0.2495272308588028,1.1243034601211548,291.03564453125,291.0260009765625,289.25,286.95269775390625,291.0430908203125,297.267333984375,291.0363464355469,1.0,0.5194877982139587,1.0,1.0,0.2790004312992096,1.0,-2.82217025756836,2.191352605819702,0.630817711353302,1.5521564483642578,0.0,0.0,0.0,109.58312225341795,89.0,8.522163391113281,-0.0,1808.003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885444402694702,0.2970935106277466,0.2674107551574707,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.994165539741516,0.4127240478992462,0.3900891840457916,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.923422634601593,0.3311141729354858,0.231457382440567,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.9639554619789124,0.3717594742774963,0.3516029119491577,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432160019874573,0.2535898685455322,1.1407638788223269,291.0472412109375,291.0260009765625,289.25,286.9549560546875,291.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159351825714111,1.0,1.0,0.2788549661636352,1.0,-2.8590478897094727,2.217615127563477,0.6414328217506409,1.5703136920928955,0.0,0.0,0.0,96.4336929321289,92.0,13.36344051361084,-0.0,1801.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885444402694702,0.2970935106277466,0.2674107551574707,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.994165539741516,0.4127240478992462,0.3900891840457916,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.923422634601593,0.3311141729354858,0.231457382440567,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.9639554619789124,0.3717594742774963,0.3516029119491577,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432160019874573,0.2535898685455322,1.1407638788223269,291.0472412109375,291.0260009765625,289.25,286.9549560546875,291.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159351825714111,1.0,1.0,0.2788549661636352,1.0,-2.8590478897094727,2.217615127563477,0.6414328217506409,1.5703136920928955,0.0,0.0,0.0,96.4336929321289,92.0,13.36344051361084,-0.0,1801.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9010426998138428,0.2985430657863617,0.2687000632286072,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9990000128746032,0.4148922860622406,0.3855303227901459,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.938515603542328,0.3331025540828705,0.2328249663114547,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.976877748966217,0.3737587630748749,0.3534652292728424,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.8548203706741333,0.255318135023117,1.1483923196792605,291.05242919921875,291.0260009765625,289.25,286.95574951171875,291.0588073730469,297.30078125,291.0527648925781,1.0,0.5157092809677124,1.0,1.0,0.2787822186946869,1.0,-2.8681893348693848,2.2241947650909424,0.6439945101737976,1.5751538276672363,0.0,0.0,0.0,93.8384780883789,92.0,13.011549949645996,-0.0,1803.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.907813847064972,0.2998260855674743,0.2698685824871063,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.9990000128746032,0.4173572957515716,0.3790407180786133,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.9465586543083192,0.3349377512931824,0.2341125458478927,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.9832610487937928,0.3756006062030792,0.3552152514457702,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.861335039138794,0.2568843960762024,1.1554954051971436,291.0546875,291.0260009765625,289.25,286.9563903808594,291.05859375,297.3089599609375,291.0548095703125,1.0,0.5158597230911255,1.0,1.0,0.2783357203006744,1.0,-2.8740060329437256,2.2294812202453613,0.6445246934890747,1.579119324684143,0.0,0.0,0.0,92.73191833496094,95.0,9.35075855255127,-0.0,1807.1248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9172404408454896,0.302075445652008,0.2719120383262634,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.4226504564285278,0.3715288639068603,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9570005536079408,0.3382958471775055,0.2364713847637176,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9911366105079652,0.3789606094360351,0.3584114015102386,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.870246946811676,0.2596567273139953,1.1681318283081057,291.0559997558594,291.0260009765625,289.25,286.9570617675781,291.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174723267555237,1.0,1.0,0.2774426937103271,1.0,-2.889294385910034,2.2427656650543213,0.6465287208557129,1.5889796018600464,0.0,0.0,0.0,91.80686950683594,113.0,3.987164258956909,-0.0,1826.7486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9172404408454896,0.302075445652008,0.2719120383262634,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.4226504564285278,0.3715288639068603,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9570005536079408,0.3382958471775055,0.2364713847637176,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9911366105079652,0.3789606094360351,0.3584114015102386,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.870246946811676,0.2596567273139953,1.1681318283081057,291.0559997558594,291.0260009765625,289.25,286.9570617675781,291.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174723267555237,1.0,1.0,0.2774426937103271,1.0,-2.889294385910034,2.2427656650543213,0.6465287208557129,1.5889796018600464,0.0,0.0,0.0,91.80686950683594,113.0,3.987164258956909,-0.0,1826.7486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.907779335975647,0.3041040897369385,0.2738598883152008,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.4271528422832489,0.3846869468688965,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9482553601264954,0.3414092361927032,0.2387441545724868,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840207099914552,0.382064938545227,0.3614791929721832,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630723357200623,0.2621018886566162,1.1798696517944336,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.06060791015625,297.33355712890625,291.05767822265625,1.0,0.5260032415390015,1.0,1.0,0.2765496969223022,1.0,-2.9279463291168213,2.2725508213043213,0.6553955674171448,1.609784483909607,0.0,0.0,0.0,95.9347686767578,131.0,3.350921154022217,-0.0,1909.4725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.907779335975647,0.3041040897369385,0.2738598883152008,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.4271528422832489,0.3846869468688965,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9482553601264954,0.3414092361927032,0.2387441545724868,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840207099914552,0.382064938545227,0.3614791929721832,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630723357200623,0.2621018886566162,1.1798696517944336,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.06060791015625,297.33355712890625,291.05767822265625,1.0,0.5260032415390015,1.0,1.0,0.2765496969223022,1.0,-2.9279463291168213,2.2725508213043213,0.6553955674171448,1.609784483909607,0.0,0.0,0.0,95.9347686767578,131.0,3.350921154022217,-0.0,1909.4725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823868036270142,0.3059678375720978,0.275858461856842,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9915915131568908,0.4293345510959625,0.4065602719783783,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.919528305530548,0.3443237543106079,0.2410333901643753,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9588866233825684,0.3849656581878662,0.364563375711441,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410574197769165,0.2642494142055511,1.1912907361984253,291.0592956542969,291.0260009765625,289.25,286.9564819335937,291.0602111816406,297.3320617675781,291.0594482421875,1.0,0.5387969613075256,1.0,1.0,0.2752909064292907,1.0,-2.975999116897583,2.309934377670288,0.6660647392272949,1.636930227279663,0.0,0.0,0.0,105.58963012695312,149.0,2.176068067550659,-0.0,2038.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823868036270142,0.3059678375720978,0.275858461856842,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9915915131568908,0.4293345510959625,0.4065602719783783,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.919528305530548,0.3443237543106079,0.2410333901643753,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9588866233825684,0.3849656581878662,0.364563375711441,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410574197769165,0.2642494142055511,1.1912907361984253,291.0592956542969,291.0260009765625,289.25,286.9564819335937,291.0602111816406,297.3320617675781,291.0594482421875,1.0,0.5387969613075256,1.0,1.0,0.2752909064292907,1.0,-2.975999116897583,2.309934377670288,0.6660647392272949,1.636930227279663,0.0,0.0,0.0,105.58963012695312,149.0,2.176068067550659,-0.0,2038.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451492786407471,0.3076014220714569,0.2779231667518616,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.950849175453186,0.4311043322086334,0.4087132215499878,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788526058197021,0.3469781279563904,0.243352398276329,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9130768179893494,0.3876067399978637,0.3676878213882446,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076309561729431,0.2660343945026397,1.202433466911316,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,297.3273620605469,291.0556335449219,1.0,0.5522497296333313,1.0,1.0,0.2740321457386017,1.0,-3.001861572265625,2.331867456436157,0.6699942946434021,1.6530075073242188,0.0,0.0,0.0,121.61650848388672,167.0,-3.328205347061157,-0.0,2164.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451492786407471,0.3076014220714569,0.2779231667518616,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.950849175453186,0.4311043322086334,0.4087132215499878,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788526058197021,0.3469781279563904,0.243352398276329,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9130768179893494,0.3876067399978637,0.3676878213882446,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076309561729431,0.2660343945026397,1.202433466911316,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,297.3273620605469,291.0556335449219,1.0,0.5522497296333313,1.0,1.0,0.2740321457386017,1.0,-3.001861572265625,2.331867456436157,0.6699942946434021,1.6530075073242188,0.0,0.0,0.0,121.61650848388672,167.0,-3.328205347061157,-0.0,2164.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.8300749659538269,0.3083639740943908,0.2789211869239807,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9301400184631348,0.4321479797363281,0.409970760345459,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8623929023742676,0.348240852355957,0.2444779723882675,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.89490807056427,0.3888631165027618,0.369204580783844,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.7921364307403564,0.2668304741382599,1.207633376121521,291.05328369140625,291.0260009765625,289.25,286.9546203613281,291.05108642578125,297.32550048828125,291.0531616210937,1.0,0.5590961575508118,1.0,1.0,0.2734027504920959,1.0,-3.01400089263916,2.342282772064209,0.6717180013656616,1.6607497930526731,0.0,0.0,0.0,130.17807006835938,167.0,-4.919881343841553,-0.0,2229.819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8166593909263611,0.3090982437133789,0.2799001038074493,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.9115333557128906,0.4332412779331207,0.4113000929355621,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8481287956237793,0.3494691252708435,0.2455842345952987,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.879231333732605,0.3900849223136902,0.3706952035427093,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.7782865762710571,0.2675740718841553,1.212623953819275,291.0507507324219,291.0260009765625,289.25,286.95379638671875,291.0482482910156,297.32373046875,291.0506286621094,1.0,0.5659699440002441,1.0,1.0,0.2728090584278106,1.0,-3.02589750289917,2.352439641952514,0.6734578013420105,1.668289065361023,0.0,0.0,0.0,138.95062255859375,170.0,-5.885930061340332,-0.0,2296.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010546565055847,0.3105080723762512,0.2815781831741333,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.8931401371955872,0.4355001151561737,0.4138221442699432,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.833236575126648,0.3518471717834472,0.2475659251213073,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625580072402954,0.3924473524093628,0.3733624815940857,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634168863296509,0.2689343392848968,1.220897197723389,291.0452880859375,291.0260009765625,289.25,286.9518127441406,291.04205322265625,297.3202209472656,291.0451354980469,1.0,0.5752308368682861,1.0,1.0,0.2716217041015625,1.0,-3.0464859008789062,2.370497941970825,0.6759880185127258,1.6818746328353882,0.0,0.0,0.0,150.5616912841797,173.0,-7.281742095947266,-0.0,2394.133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010546565055847,0.3105080723762512,0.2815781831741333,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.8931401371955872,0.4355001151561737,0.4138221442699432,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.833236575126648,0.3518471717834472,0.2475659251213073,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625580072402954,0.3924473524093628,0.3733624815940857,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634168863296509,0.2689343392848968,1.220897197723389,291.0452880859375,291.0260009765625,289.25,286.9518127441406,291.04205322265625,297.3202209472656,291.0451354980469,1.0,0.5752308368682861,1.0,1.0,0.2716217041015625,1.0,-3.0464859008789062,2.370497941970825,0.6759880185127258,1.6818746328353882,0.0,0.0,0.0,150.5616912841797,173.0,-7.281742095947266,-0.0,2394.133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919116616249084,0.3118791282176971,0.2830796837806701,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8831319808959961,0.4378015398979187,0.4162587523460388,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8251370787620544,0.3541603684425354,0.2493916004896164,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534873723983765,0.3947389423847198,0.3758133947849273,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551789283752441,0.2701761126518249,1.2279099225997925,291.03912353515625,291.0260009765625,289.25,286.94952392578125,291.035400390625,297.3168029785156,291.0389404296875,1.0,0.5821855664253235,1.0,1.0,0.2704343199729919,1.0,-3.0647940635681152,2.3869807720184326,0.6778131127357483,1.6943632364273071,0.0,0.0,0.0,158.52381896972656,176.0,-8.305310249328613,-0.0,2469.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
